time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686920762062073,0.4023064374923706,0.3680680692195892,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,1.0,0.8533462882041931,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.787251889705658,0.4326005280017853,0.3071054220199585,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7847102284431458,0.428448736667633,0.4118883311748504,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5790254473686218,0.1694217771291732,0.7973741292953491,284.89288330078125,284.95001220703125,302.8333435058594,297.30255126953125,299.01336669921875,297.13671875,284.8943786621094,1.0,0.6675772070884705,0.4348100423812866,0.4348100423812866,1.0,1.0,-3.2876338958740234,1.0783706903457642,2.2092630863189697,0.3316475749015808,0.8911917209625244,0.8911917209625244,0.0,264.9958801269531,248.0,74324.7578125,0.0,3510.93212890625,1.0,278.1563415527344,282.9014587402344,300.3141174316406,305.1883239746094,293.1499938964844,293.1499938964844,278.45001220703125,38643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421381711959839,1.0,0.0,0.0,3.7421679496765137,3.7421932220458975,9.344150271317632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.357421875,0.0,1658.42626953125,1895.4371337890625,0.0,2861.698486328125,0.92795330286026,1.0,0.0,3.0,1.0,0.0
18015720,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686920762062073,0.4023064374923706,0.3680680692195892,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,1.0,0.8533462882041931,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.787251889705658,0.4326005280017853,0.3071054220199585,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7847102284431458,0.428448736667633,0.4118883311748504,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5790254473686218,0.1694217771291732,0.7973741292953491,284.89288330078125,284.95001220703125,302.8333435058594,297.30255126953125,299.01336669921875,297.13671875,284.8943786621094,1.0,0.6675772070884705,0.4348100423812866,0.4348100423812866,1.0,1.0,-3.2876338958740234,1.0783706903457642,2.2092630863189697,0.3316475749015808,0.8911917209625244,0.8911917209625244,0.0,264.9958801269531,248.0,74324.7578125,0.0,3510.93212890625,1.0,278.1563415527344,282.9014587402344,300.3141174316406,305.1883239746094,293.1499938964844,293.1499938964844,278.45001220703125,38643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421381711959839,1.0,0.0,0.0,3.7421679496765137,3.7421932220458975,9.344150271317632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.357421875,0.0,1658.42626953125,1895.4371337890625,0.0,2861.698486328125,0.92795330286026,1.0,0.0,3.0,1.0,0.0
18015780,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7720732688903809,0.4023240208625793,0.3675892055034637,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,1.0,0.8411849737167358,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7913656830787659,0.4334844946861267,0.3073641359806061,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7887554168701172,0.429200142621994,0.4121577739715576,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5817888975143433,0.1693924367427826,0.7954744696617126,284.9909362792969,284.95001220703125,302.85546875,297.3150939941406,299.01513671875,297.1387634277344,284.9888916015625,1.0,0.6621885299682617,0.4335555732250213,0.4335555732250213,1.0,1.0,-3.2707879543304443,1.068898320198059,2.201889514923096,0.325996458530426,0.9754540920257568,0.9754540920257568,0.0,258.7629089355469,251.0,73291.21875,0.0,3437.460693359375,1.0,278.4437561035156,283.02099609375,300.2951965332031,305.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,34149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350779414176941,1.0,0.0,0.0,3.828800916671753,3.8288261890411377,9.78180082711333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.7958984375,0.0,1726.814697265625,1895.4371337890625,0.0,2795.76513671875,0.9439234733581544,1.0,0.0,3.0,1.0,0.0
18015840,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7720732688903809,0.4023240208625793,0.3675892055034637,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,1.0,0.8411849737167358,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7913656830787659,0.4334844946861267,0.3073641359806061,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7887554168701172,0.429200142621994,0.4121577739715576,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5817888975143433,0.1693924367427826,0.7954744696617126,284.9909362792969,284.95001220703125,302.85546875,297.3150939941406,299.01513671875,297.1387634277344,284.9888916015625,1.0,0.6621885299682617,0.4335555732250213,0.4335555732250213,1.0,1.0,-3.2707879543304443,1.068898320198059,2.201889514923096,0.325996458530426,0.9754540920257568,0.9754540920257568,0.0,258.7629089355469,251.0,73291.21875,0.0,3437.460693359375,1.0,278.4437561035156,283.02099609375,300.2951965332031,305.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,34149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350779414176941,1.0,0.0,0.0,3.828800916671753,3.8288261890411377,9.78180082711333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.7958984375,0.0,1726.814697265625,1895.4371337890625,0.0,2795.76513671875,0.9439234733581544,1.0,0.0,3.0,1.0,0.0
18015900,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7731560468673706,0.4018942713737488,0.3674084842205047,297.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,1.0,0.8372877836227417,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7927955985069275,0.4335876405239105,0.3075534999370575,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7901507019996643,0.4292894005775451,0.412367582321167,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.5828108787536621,0.1693716943264007,0.7953090071678162,284.8583984375,284.95001220703125,302.8663024902344,297.3217163085937,299.015625,297.1389465332031,284.8569030761719,1.0,0.6608644723892212,0.4329283535480499,0.4329283535480499,1.0,1.0,-3.266153335571289,1.0655790567398071,2.2005743980407715,0.3235768675804138,0.8784979581832886,0.8784979581832886,0.0,256.8070983886719,251.0,74003.9375,0.0,3416.041259765625,1.0,278.1940002441406,282.8759460449219,300.3416748046875,305.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,38351.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839340090751648,1.0,0.0,0.0,3.780268430709839,3.7802939414978014,9.53539142756199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.123046875,0.0,1701.2078857421875,1895.4371337890625,0.0,2835.55029296875,0.9339570999145508,1.0,0.0,3.0,1.0,0.0
18015960,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7733535766601562,0.4013743698596954,0.366880863904953,297.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,1.0,0.8354535102844238,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7933688163757324,0.4336106181144714,0.3075265288352966,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7907187938690186,0.4292971491813659,0.4123269617557525,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5831873416900635,0.169309914112091,0.7948656678199768,284.8970947265625,284.95001220703125,302.8769836425781,297.3285522460937,299.01666259765625,297.13848876953125,284.8990478515625,1.0,0.6600009202957153,0.4325293302536011,0.4325293302536011,1.0,1.0,-3.262695789337158,1.063238263130188,2.19945764541626,0.3219694793224334,0.8795115947723389,0.8795115947723389,0.0,255.83624267578125,254.0,73612.1015625,0.0,3402.8095703125,1.0,278.15673828125,282.9150695800781,300.3339233398437,305.1587219238281,293.1499938964844,293.1499938964844,278.45001220703125,39025.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393082618713379,1.0,0.0,0.0,3.695758581161499,3.6957836151123047,9.113820169659448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.060546875,0.0,1607.5947265625,1895.4371337890625,0.0,2835.252685546875,0.9181172251701356,1.0,0.0,3.0,1.0,0.0
18016020,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7739006280899048,0.4015838503837585,0.3667632043361664,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,1.0,0.8334404826164246,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7945278882980347,0.4347383081912994,0.3080930709838867,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.791776180267334,0.4302136600017547,0.4129383563995361,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.5839520692825317,0.1696376353502273,0.7955909967422485,285.00299072265625,284.95001220703125,302.8978881835937,297.3426513671875,299.0233459472656,297.14361572265625,285.0015563964844,1.0,0.6595941781997681,0.4317312836647033,0.4317312836647033,1.0,1.0,-3.2624123096466064,1.061084270477295,2.2013278007507324,0.3197732269763946,0.9739080667495728,0.9739080667495728,0.0,254.9193572998047,257.0,72957.796875,0.0,3397.086669921875,1.0,278.4434814453125,283.0362854003906,300.32257080078125,305.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,33787.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321735262870789,1.0,0.0,0.0,3.798113822937012,3.7981388568878174,9.6256314918719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.52734375,0.0,1687.05712890625,1895.4371337890625,0.0,2768.6884765625,0.936821460723877,1.0,0.0,3.0,1.0,0.0
18016080,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7739006280899048,0.4015838503837585,0.3667632043361664,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,1.0,0.8334404826164246,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7945278882980347,0.4347383081912994,0.3080930709838867,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.791776180267334,0.4302136600017547,0.4129383563995361,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.5839520692825317,0.1696376353502273,0.7955909967422485,285.00299072265625,284.95001220703125,302.8978881835937,297.3426513671875,299.0233459472656,297.14361572265625,285.0015563964844,1.0,0.6595941781997681,0.4317312836647033,0.4317312836647033,1.0,1.0,-3.2624123096466064,1.061084270477295,2.2013278007507324,0.3197732269763946,0.9739080667495728,0.9739080667495728,0.0,254.9193572998047,257.0,72957.796875,0.0,3397.086669921875,1.0,278.4434814453125,283.0362854003906,300.32257080078125,305.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,33787.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321735262870789,1.0,0.0,0.0,3.798113822937012,3.7981388568878174,9.6256314918719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.52734375,0.0,1687.05712890625,1895.4371337890625,0.0,2768.6884765625,0.936821460723877,1.0,0.0,3.0,1.0,0.0
18016140,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7731313109397888,0.4006963968276977,0.3662619292736053,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,1.0,0.8347539901733398,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7944252490997314,0.4349932968616485,0.3084625005722046,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7915974259376526,0.4303677082061767,0.4133171439170837,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.5837907195091248,0.1696428954601287,0.7962859869003296,284.90625,284.95001220703125,302.9181823730469,297.35723876953125,299.0266418457031,297.1437683105469,284.9078674316406,1.0,0.6603386998176575,0.430933266878128,0.430933266878128,1.0,1.0,-3.2651255130767822,1.0600194931030271,2.205106019973755,0.3181638717651367,0.8845367431640625,0.8845367431640625,0.0,255.6244354248047,260.0,73611.9453125,0.0,3407.1669921875,1.0,278.1567077636719,282.9218444824219,300.3671264648437,305.1874084472656,293.1499938964844,293.1499938964844,278.45001220703125,38414.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837416410446167,1.0,0.0,0.0,3.691037893295288,3.6910629272460938,9.09055358988553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.728515625,0.0,1597.5777587890625,1895.4371337890625,0.0,2817.586669921875,0.9165835976600648,1.0,0.0,3.0,1.0,0.0
18016200,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7731313109397888,0.4006963968276977,0.3662619292736053,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,1.0,0.8347539901733398,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7944252490997314,0.4349932968616485,0.3084625005722046,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7915974259376526,0.4303677082061767,0.4133171439170837,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.5837907195091248,0.1696428954601287,0.7962859869003296,284.90625,284.95001220703125,302.9181823730469,297.35723876953125,299.0266418457031,297.1437683105469,284.9078674316406,1.0,0.6603386998176575,0.430933266878128,0.430933266878128,1.0,1.0,-3.2651255130767822,1.0600194931030271,2.205106019973755,0.3181638717651367,0.8845367431640625,0.8845367431640625,0.0,255.6244354248047,260.0,73611.9453125,0.0,3407.1669921875,1.0,278.1567077636719,282.9218444824219,300.3671264648437,305.1874084472656,293.1499938964844,293.1499938964844,278.45001220703125,38414.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837416410446167,1.0,0.0,0.0,3.691037893295288,3.6910629272460938,9.09055358988553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.728515625,0.0,1597.5777587890625,1895.4371337890625,0.0,2817.586669921875,0.9165835976600648,1.0,0.0,3.0,1.0,0.0
18016260,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7723731398582458,0.4008520841598511,0.366144448518753,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,1.0,0.8369147181510925,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7941704392433167,0.4359784126281738,0.3089720606803894,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7912325263023376,0.4311119019985199,0.4138306379318237,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5833681225776672,0.1698372513055801,0.7968817353248596,285.0170593261719,284.95001220703125,302.93475341796875,297.3696594238281,299.0306091308594,297.1468811035156,285.0151672363281,1.0,0.661514163017273,0.4300743043422699,0.4300743043422699,1.0,1.0,-3.2695231437683105,1.059433102607727,2.210089921951294,0.3165837526321411,0.980450451374054,0.980450451374054,0.0,256.77764892578125,260.0,73025.5546875,0.0,3423.5947265625,1.0,278.4375305175781,283.0455627441406,300.3471984863281,305.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,33356.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310991525650024,1.0,0.0,0.0,3.789193630218506,3.789218664169312,9.580471669323742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.2490234375,0.0,1673.0809326171875,1895.4371337890625,0.0,2758.680419921875,0.9346815943717957,1.0,0.0,3.0,1.0,0.0
18016320,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7722817063331604,0.4008701741695404,0.3661985695362091,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,1.0,0.8373323082923889,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7941687107086182,0.4361649453639984,0.3091242909431457,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7912011742591858,0.4312516748905182,0.4139893651008606,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.5833266377449036,0.1698800921440124,0.7971357107162476,285.0096435546875,284.95001220703125,302.9378662109375,297.3720397949219,299.0314025878906,297.1474914550781,285.008056640625,1.0,0.6617957949638367,0.4299107193946838,0.4299107193946838,1.0,1.0,-3.2707693576812744,1.059466004371643,2.211303472518921,0.3163506388664245,0.9822558760643004,0.9822558760643004,0.0,257.0186462402344,263.0,73095.7578125,0.0,3427.77587890625,1.0,278.4434814453125,283.038818359375,300.3558654785156,305.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,33475.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311131000518799,1.0,0.0,0.0,3.803522825241089,3.803547859191896,9.653067536419258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2734375,0.0,1691.0921630859375,1895.4371337890625,0.0,2758.81005859375,0.937839686870575,1.0,0.0,3.0,1.0,0.0
18016380,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.770582377910614,0.3999185860157013,0.3657013177871704,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,1.0,0.8416808247566223,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7931332588195801,0.43643519282341,0.3095509111881256,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7900435924530029,0.4313353300094604,0.4143674075603485,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.582222044467926,0.1697273403406143,0.7974409461021423,284.9053955078125,284.95001220703125,302.9569702148437,297.3868408203125,299.0321960449219,297.1458435058594,284.9070739746094,1.0,0.6636802554130554,0.4288881421089172,0.4288881421089172,1.0,1.0,-3.27673888206482,1.0589884519577026,2.2177505493164062,0.3146857321262359,0.889748752117157,0.889748752117157,0.0,259.2350158691406,266.0,73855.5625,0.0,3453.779541015625,1.0,278.1566162109375,282.91607666015625,300.3995666503906,305.2360534667969,293.1499938964844,293.1499938964844,278.45001220703125,38222.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369152545928955,1.0,0.0,0.0,3.707606315612793,3.707631349563599,9.172347290586912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.4521484375,0.0,1615.09814453125,1895.4371337890625,0.0,2812.908447265625,0.920081377029419,1.0,0.0,3.0,1.0,0.0
18016440,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.770582377910614,0.3999185860157013,0.3657013177871704,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,1.0,0.8416808247566223,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7931332588195801,0.43643519282341,0.3095509111881256,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7900435924530029,0.4313353300094604,0.4143674075603485,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.582222044467926,0.1697273403406143,0.7974409461021423,284.9053955078125,284.95001220703125,302.9569702148437,297.3868408203125,299.0321960449219,297.1458435058594,284.9070739746094,1.0,0.6636802554130554,0.4288881421089172,0.4288881421089172,1.0,1.0,-3.27673888206482,1.0589884519577026,2.2177505493164062,0.3146857321262359,0.889748752117157,0.889748752117157,0.0,259.2350158691406,266.0,73855.5625,0.0,3453.779541015625,1.0,278.1566162109375,282.91607666015625,300.3995666503906,305.2360534667969,293.1499938964844,293.1499938964844,278.45001220703125,38222.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369152545928955,1.0,0.0,0.0,3.707606315612793,3.707631349563599,9.172347290586912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.4521484375,0.0,1615.09814453125,1895.4371337890625,0.0,2812.908447265625,0.920081377029419,1.0,0.0,3.0,1.0,0.0
18016500,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7696616649627686,0.3999092876911163,0.3654680252075195,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,1.0,0.8441410064697266,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7925322651863098,0.4369603097438812,0.3097709119319916,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7893667817115784,0.4316844940185547,0.4145416617393493,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.581502377986908,0.1697249710559845,0.7972788214683533,285.02587890625,284.95001220703125,302.9662780761719,297.3941955566406,299.0334777832031,297.1463928222656,285.0277099609375,1.0,0.664691686630249,0.4283768832683563,0.4283768832683563,1.0,1.0,-3.2796926498413086,1.0587360858917236,2.220956563949585,0.3137938976287842,0.9754321575164796,0.9754321575164796,0.0,260.4720153808594,266.0,73108.953125,0.0,3467.468505859375,1.0,278.403564453125,283.0502319335937,300.3668212890625,305.0320739746094,293.1499938964844,293.1499938964844,278.45001220703125,34077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319091200828552,1.0,0.0,0.0,3.755926609039306,3.755951404571533,9.412987651558068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.4365234375,0.0,1639.4388427734375,1895.4371337890625,0.0,2766.224609375,0.9292696714401244,1.0,0.0,3.0,1.0,0.0
18016560,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7691346406936646,0.4000550508499145,0.3656206727027893,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,1.0,0.8462185859680176,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7922839522361755,0.437630295753479,0.3102499544620514,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.789007306098938,0.4321656227111816,0.415010392665863,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.581059992313385,0.169803187251091,0.7977098226547241,285.0113525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.03533935546875,297.14801025390625,285.0097961425781,1.0,0.6658114194869995,0.4278226196765899,0.4278226196765899,1.0,1.0,-3.284030675888061,1.058880090713501,2.22515082359314,0.3130130171775818,0.9893909096717834,0.9893909096717834,0.0,261.6000061035156,269.0,73348.7421875,0.0,3483.747314453125,1.0,278.4435119628906,283.0351867675781,300.3866577148437,305.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,33429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308971524238586,1.0,0.0,0.0,3.819755792617798,3.819780826568604,9.735639423524844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.197265625,0.0,1710.2283935546875,1895.4371337890625,0.0,2756.798828125,0.9415559768676758,1.0,0.0,3.0,1.0,0.0
18016620,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7671322822570801,0.3991218507289886,0.3651551008224487,297.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,1.0,0.8517454862594604,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7909186482429504,0.4379230141639709,0.3107108473777771,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7875003218650818,0.432243287563324,0.4153982102870941,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5794872641563416,0.1695077568292617,0.7974701523780823,284.9032287597656,284.95001220703125,302.99334716796875,297.4156188964844,299.0345153808594,297.1451721191406,284.9049987792969,1.0,0.6680850982666016,0.4267140626907348,0.4267140626907348,1.0,1.0,-3.290854215621948,1.0584524869918823,2.2324016094207764,0.3112604320049286,0.894089937210083,0.894089937210083,0.0,264.4144287109375,272.0,74138.484375,0.0,3515.26904296875,1.0,278.156494140625,282.90838623046875,300.4291687011719,305.2850646972656,293.1499938964844,293.1499938964844,278.45001220703125,38196.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368436694145203,1.0,0.0,0.0,3.727597236633301,3.7276222705841056,9.271525982512684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9345703125,0.0,1638.01220703125,1895.4371337890625,0.0,2812.240234375,0.9244884252548218,1.0,0.0,3.0,1.0,0.0
18016680,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7671322822570801,0.3991218507289886,0.3651551008224487,297.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,1.0,0.8517454862594604,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7909186482429504,0.4379230141639709,0.3107108473777771,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7875003218650818,0.432243287563324,0.4153982102870941,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5794872641563416,0.1695077568292617,0.7974701523780823,284.9032287597656,284.95001220703125,302.99334716796875,297.4156188964844,299.0345153808594,297.1451721191406,284.9049987792969,1.0,0.6680850982666016,0.4267140626907348,0.4267140626907348,1.0,1.0,-3.290854215621948,1.0584524869918823,2.2324016094207764,0.3112604320049286,0.894089937210083,0.894089937210083,0.0,264.4144287109375,272.0,74138.484375,0.0,3515.26904296875,1.0,278.156494140625,282.90838623046875,300.4291687011719,305.2850646972656,293.1499938964844,293.1499938964844,278.45001220703125,38196.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368436694145203,1.0,0.0,0.0,3.727597236633301,3.7276222705841056,9.271525982512684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9345703125,0.0,1638.01220703125,1895.4371337890625,0.0,2812.240234375,0.9244884252548218,1.0,0.0,3.0,1.0,0.0
18016740,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7655394077301025,0.3993029296398163,0.3651210963726043,297.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,1.0,0.856987476348877,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7898896932601929,0.4391503632068634,0.3114392459392547,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7862818837165833,0.4330969750881195,0.416070282459259,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.5779973268508911,0.1694625467061996,0.7972255945205688,285.0117492675781,284.95001220703125,303.0106201171875,297.4291381835937,299.0364990234375,297.1466369628906,285.0102233886719,1.0,0.6704292893409729,0.4256055355072021,0.4256055355072021,1.0,1.0,-3.298502445220948,1.0583136081695557,2.240188837051392,0.3095167279243469,0.995122253894806,0.995122253894806,0.0,267.14556884765625,260.0,73604.1328125,0.0,3548.3662109375,1.0,278.4437561035156,283.03009033203125,300.4148254394531,305.1590881347656,293.1499938964844,293.1499938964844,278.1499938964844,33477.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309027552604675,1.0,0.0,0.0,3.8374838829040527,3.8375093936920166,9.826218274611165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.4912109375,0.0,1732.087646484375,1895.4371337890625,0.0,2756.85107421875,0.9455422163009644,1.0,0.0,3.0,1.0,0.0
18016800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7655394077301025,0.3993029296398163,0.3651210963726043,297.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,1.0,0.856987476348877,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7898896932601929,0.4391503632068634,0.3114392459392547,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7862818837165833,0.4330969750881195,0.416070282459259,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.5779973268508911,0.1694625467061996,0.7972255945205688,285.0117492675781,284.95001220703125,303.0106201171875,297.4291381835937,299.0364990234375,297.1466369628906,285.0102233886719,1.0,0.6704292893409729,0.4256055355072021,0.4256055355072021,1.0,1.0,-3.298502445220948,1.0583136081695557,2.240188837051392,0.3095167279243469,0.995122253894806,0.995122253894806,0.0,267.14556884765625,260.0,73604.1328125,0.0,3548.3662109375,1.0,278.4437561035156,283.03009033203125,300.4148254394531,305.1590881347656,293.1499938964844,293.1499938964844,278.1499938964844,33477.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309027552604675,1.0,0.0,0.0,3.8374838829040527,3.8375093936920166,9.826218274611165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.4912109375,0.0,1732.087646484375,1895.4371337890625,0.0,2756.85107421875,0.9455422163009644,1.0,0.0,3.0,1.0,0.0
18016860,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.766423761844635,0.3983238339424133,0.3644728362560272,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,1.0,0.8525092601776123,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7915908098220825,0.4394079744815826,0.3117601871490478,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7878112196922302,0.4331133365631103,0.4162497222423553,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.5787413716316223,0.1690575778484344,0.7956140041351318,284.8935852050781,284.95001220703125,303.0272827148437,297.4417724609375,299.0334167480469,297.1429138183594,284.89508056640625,1.0,0.6679061055183411,0.4244808256626129,0.4244808256626129,1.0,1.0,-3.291030168533325,1.0525842905044556,2.23844575881958,0.3059483766555786,0.8902222514152527,0.8902222514152527,0.0,264.8021850585937,263.0,74130.390625,0.0,3517.86962890625,1.0,278.1564025878906,282.89776611328125,300.4541931152344,305.317626953125,293.1499938964844,293.1499938964844,278.45001220703125,38599.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366823196411133,1.0,0.0,0.0,3.73534893989563,3.735374212265015,9.310127779826872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4794921875,0.0,1650.117919921875,1895.4371337890625,0.0,2810.734130859375,0.9264024496078492,1.0,0.0,3.0,1.0,0.0
18016920,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.766423761844635,0.3983238339424133,0.3644728362560272,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,1.0,0.8525092601776123,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7915908098220825,0.4394079744815826,0.3117601871490478,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7878112196922302,0.4331133365631103,0.4162497222423553,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.5787413716316223,0.1690575778484344,0.7956140041351318,284.8935852050781,284.95001220703125,303.0272827148437,297.4417724609375,299.0334167480469,297.1429138183594,284.89508056640625,1.0,0.6679061055183411,0.4244808256626129,0.4244808256626129,1.0,1.0,-3.291030168533325,1.0525842905044556,2.23844575881958,0.3059483766555786,0.8902222514152527,0.8902222514152527,0.0,264.8021850585937,263.0,74130.390625,0.0,3517.86962890625,1.0,278.1564025878906,282.89776611328125,300.4541931152344,305.317626953125,293.1499938964844,293.1499938964844,278.45001220703125,38599.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366823196411133,1.0,0.0,0.0,3.73534893989563,3.735374212265015,9.310127779826872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4794921875,0.0,1650.117919921875,1895.4371337890625,0.0,2810.734130859375,0.9264024496078492,1.0,0.0,3.0,1.0,0.0
18016980,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7668091058731079,0.3984913229942322,0.3642919063568115,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,1.0,0.8508041501045227,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7926838994026184,0.4406449198722839,0.3123900592327118,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7886768579483032,0.4339324831962585,0.416749894618988,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5789827108383179,0.1690799742937088,0.7948518991470337,285.0012512207031,284.95001220703125,303.0433349609375,297.45330810546875,299.0346984863281,297.1452331542969,284.999755859375,1.0,0.6675189137458801,0.4233560860157013,0.4233560860157013,1.0,1.0,-3.289184331893921,1.0489383935928345,2.240245819091797,0.3026336431503296,0.983881413936615,0.983881413936615,0.0,263.940673828125,266.0,73362.5390625,0.0,3508.81201171875,1.0,278.4437255859375,283.0227966308594,300.43572998046875,305.1687316894531,293.1499938964844,293.1499938964844,278.1499938964844,33851.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300266861915588,1.0,0.0,0.0,3.830670118331909,3.830695629119873,9.791355068955454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.01953125,0.0,1726.7415771484375,1895.4371337890625,0.0,2748.6943359375,0.9442155957221984,1.0,0.0,3.0,1.0,0.0
18017040,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7668091058731079,0.3984913229942322,0.3642919063568115,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,1.0,0.8508041501045227,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7926838994026184,0.4406449198722839,0.3123900592327118,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7886768579483032,0.4339324831962585,0.416749894618988,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5789827108383179,0.1690799742937088,0.7948518991470337,285.0012512207031,284.95001220703125,303.0433349609375,297.45330810546875,299.0346984863281,297.1452331542969,284.999755859375,1.0,0.6675189137458801,0.4233560860157013,0.4233560860157013,1.0,1.0,-3.289184331893921,1.0489383935928345,2.240245819091797,0.3026336431503296,0.983881413936615,0.983881413936615,0.0,263.940673828125,266.0,73362.5390625,0.0,3508.81201171875,1.0,278.4437255859375,283.0227966308594,300.43572998046875,305.1687316894531,293.1499938964844,293.1499938964844,278.1499938964844,33851.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300266861915588,1.0,0.0,0.0,3.830670118331909,3.830695629119873,9.791355068955454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.01953125,0.0,1726.7415771484375,1895.4371337890625,0.0,2748.6943359375,0.9442155957221984,1.0,0.0,3.0,1.0,0.0
18017100,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7667035460472107,0.3981282711029053,0.3642490208148956,297.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,1.0,0.851054847240448,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.792917788028717,0.4409005045890808,0.3127508163452148,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7888009548187256,0.4340410530567169,0.4170640408992767,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.5789588689804077,0.1690239161252975,0.7950043082237244,284.86846923828125,284.95001220703125,303.0511474609375,297.4585876464844,299.034423828125,297.14501953125,284.8663330078125,1.0,0.6677858233451843,0.4227937161922455,0.4227937161922455,1.0,1.0,-3.2904303073883057,1.0478914976119995,2.242538928985596,0.3014052808284759,0.8905819654464722,0.8905819654464722,0.0,264.1136169433594,266.0,74267.0625,0.0,3512.66748046875,1.0,278.1938171386719,282.8735656738281,300.4826354980469,305.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,37644.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347862362861633,1.0,0.0,0.0,3.7968599796295166,3.79688572883606,9.61927753451164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.271484375,0.0,1715.5753173828125,1895.4371337890625,0.0,2793.044189453125,0.937354862689972,1.0,0.0,3.0,1.0,0.0
18017160,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7660032510757446,0.3976234495639801,0.3638109266757965,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,1.0,0.8523620963096619,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7925899028778076,0.4410317242145538,0.3128540515899658,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7883933186531067,0.4340241551399231,0.4170754551887512,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5784705877304077,0.1688739210367202,0.7945461869239807,284.9006042480469,284.95001220703125,303.05877685546875,297.4635009765625,299.0338134765625,297.1435852050781,284.902587890625,1.0,0.6682054996490479,0.4223641455173492,0.4223641455173492,1.0,1.0,-3.291062593460083,1.0469505786895752,2.244112014770508,0.3004080951213836,0.8891912698745728,0.8891912698745728,0.0,264.740966796875,269.0,73976.25,0.0,3517.6591796875,1.0,278.1566162109375,282.9054870605469,300.4742126464844,305.3231811523437,293.1499938964844,293.1499938964844,278.45001220703125,38572.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353607654571533,1.0,0.0,0.0,3.721449613571167,3.7214746475219727,9.240969802704058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.8037109375,0.0,1633.7479248046875,1895.4371337890625,0.0,2798.4033203125,0.9234355688095092,1.0,0.0,3.0,1.0,0.0
18017220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7651961445808411,0.3978506922721863,0.3637847006320953,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,1.0,0.8550015091896057,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7924172878265381,0.4423600137233734,0.313623696565628,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7879732251167297,0.4348883032798767,0.4177171289920807,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5777918100357056,0.1689653396606445,0.7946722507476807,285.00909423828125,284.95001220703125,303.0736389160156,297.4721374511719,299.0368957519531,297.1466064453125,285.00762939453125,1.0,0.6695882081985474,0.4215050339698791,0.4215050339698791,1.0,1.0,-3.2960474491119385,1.0464619398117063,2.2495853900909424,0.2988929450511932,0.9886136054992676,0.9886136054992676,0.0,266.1658935546875,257.0,73391.0546875,0.0,3537.22802734375,1.0,278.4436950683594,283.02783203125,300.45660400390625,305.189453125,293.1499938964844,293.1499938964844,278.1499938964844,33608.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291741609573364,1.0,0.0,0.0,3.828086853027344,3.828112125396729,9.778152616490845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.970703125,0.0,1721.70166015625,1895.4371337890625,0.0,2740.75927734375,0.9434985518455504,1.0,0.0,3.0,1.0,0.0
18017280,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7651961445808411,0.3978506922721863,0.3637847006320953,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,1.0,0.8550015091896057,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7924172878265381,0.4423600137233734,0.313623696565628,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7879732251167297,0.4348883032798767,0.4177171289920807,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5777918100357056,0.1689653396606445,0.7946722507476807,285.00909423828125,284.95001220703125,303.0736389160156,297.4721374511719,299.0368957519531,297.1466064453125,285.00762939453125,1.0,0.6695882081985474,0.4215050339698791,0.4215050339698791,1.0,1.0,-3.2960474491119385,1.0464619398117063,2.2495853900909424,0.2988929450511932,0.9886136054992676,0.9886136054992676,0.0,266.1658935546875,257.0,73391.0546875,0.0,3537.22802734375,1.0,278.4436950683594,283.02783203125,300.45660400390625,305.189453125,293.1499938964844,293.1499938964844,278.1499938964844,33608.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291741609573364,1.0,0.0,0.0,3.828086853027344,3.828112125396729,9.778152616490845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.970703125,0.0,1721.70166015625,1895.4371337890625,0.0,2740.75927734375,0.9434985518455504,1.0,0.0,3.0,1.0,0.0
18017340,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7665804624557495,0.3969083130359649,0.3631379902362823,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,1.0,0.8488669991493225,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7946865558624268,0.44269859790802,0.3139782547950744,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7900164127349854,0.4349012970924377,0.4178633093833923,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.579123318195343,0.1686944365501403,0.7935245633125305,284.895263671875,284.95001220703125,303.087890625,297.47900390625,299.0347900390625,297.1440124511719,284.89666748046875,1.0,0.6664905548095703,0.4206458926200866,0.4206458926200866,1.0,1.0,-3.287142515182495,1.0409157276153564,2.24622654914856,0.2958040833473205,0.8862792253494263,0.8862792253494263,0.0,263.0116882324219,260.0,73860.6640625,0.0,3498.91943359375,1.0,278.1564636230469,282.900146484375,300.4911804199219,305.3392944335937,293.1499938964844,293.1499938964844,278.45001220703125,38689.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349206447601318,1.0,0.0,0.0,3.7200582027435294,3.720083475112915,9.234061053575716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.080078125,0.0,1633.0267333984375,1895.4371337890625,0.0,2794.2978515625,0.9230932593345642,1.0,0.0,3.0,1.0,0.0
18017400,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7665804624557495,0.3969083130359649,0.3631379902362823,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,1.0,0.8488669991493225,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7946865558624268,0.44269859790802,0.3139782547950744,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7900164127349854,0.4349012970924377,0.4178633093833923,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.579123318195343,0.1686944365501403,0.7935245633125305,284.895263671875,284.95001220703125,303.087890625,297.47900390625,299.0347900390625,297.1440124511719,284.89666748046875,1.0,0.6664905548095703,0.4206458926200866,0.4206458926200866,1.0,1.0,-3.287142515182495,1.0409157276153564,2.24622654914856,0.2958040833473205,0.8862792253494263,0.8862792253494263,0.0,263.0116882324219,260.0,73860.6640625,0.0,3498.91943359375,1.0,278.1564636230469,282.900146484375,300.4911804199219,305.3392944335937,293.1499938964844,293.1499938964844,278.45001220703125,38689.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349206447601318,1.0,0.0,0.0,3.7200582027435294,3.720083475112915,9.234061053575716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.080078125,0.0,1633.0267333984375,1895.4371337890625,0.0,2794.2978515625,0.9230932593345642,1.0,0.0,3.0,1.0,0.0
18017460,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7672320604324341,0.3970735967159271,0.3629358410835266,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8462395071983337,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7960432171821594,0.4438938200473785,0.3145656585693359,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7911187410354614,0.4356366097927093,0.4182661771774292,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.5797250866889954,0.1688077449798584,0.7931308150291443,285.00390625,284.95001220703125,303.1004333496094,297.4835510253906,299.0364990234375,297.1468505859375,285.0022277832031,1.0,0.6657682657241821,0.4198130071163177,0.4198130071163177,1.0,1.0,-3.2844367027282715,1.037725567817688,2.246711015701294,0.2930960655212402,0.9780135750770568,0.9780135750770568,0.0,261.6966552734375,260.0,73071.109375,0.0,3485.357177734375,1.0,278.4411315917969,283.0259094238281,300.4635925292969,305.174560546875,293.1499938964844,293.1499938964844,278.45001220703125,33789.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283909559249878,1.0,0.0,0.0,3.810628652572632,3.8106539249420166,9.689169928606134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.7265625,0.0,1702.05859375,1895.4371337890625,0.0,2733.47216796875,0.939670741558075,1.0,0.0,3.0,1.0,0.0
