time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7672837376594543,0.3970827460289001,0.3629574775695801,297.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,1.0,0.8461194038391113,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7961499691009521,0.4439950585365295,0.314643919467926,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7912012934684753,0.4357002675533294,0.4183339476585388,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.579779863357544,0.1688261777162552,0.7932062149047852,285.00048828125,284.95001220703125,303.1015014648437,297.4838562011719,299.0367126464844,297.14715576171875,284.9989929199219,1.0,0.6657683253288269,0.4197405874729156,0.4197405874729156,1.0,1.0,-3.284584045410156,1.037584900856018,2.246999263763428,0.2929288148880005,0.9785373210906982,0.9785373210906982,0.0,261.6489562988281,263.0,73091.171875,0.0,3485.430419921875,1.0,278.443603515625,283.0229797363281,300.4669494628906,305.18463134765625,293.1499938964844,293.1499938964844,278.1499938964844,33856.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284008502960205,1.0,0.0,0.0,3.8162550926208496,3.8162803649902335,9.717801958686325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.1591796875,0.0,1709.35009765625,1895.4371337890625,0.0,2733.564208984375,0.9409565925598145,1.0,0.0,3.0,1.0,0.0
18017580,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7666493058204651,0.3962165713310241,0.3624632060527801,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,1.0,0.8470616936683655,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7962632179260254,0.4444186091423034,0.315124899148941,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7910822033882141,0.4357582926750183,0.4186161458492279,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5795325636863708,0.1687031090259552,0.7932401299476624,284.9021301269531,284.95001220703125,303.1145324707031,297.4864807128906,299.03564453125,297.1458740234375,284.90380859375,1.0,0.6662610769271851,0.4188352823257446,0.4188352823257446,1.0,1.0,-3.2860822677612305,1.0356941223144531,2.2503881454467773,0.2908350825309753,0.8856168389320374,0.8856168389320374,0.0,262.1470642089844,266.0,73672.59375,0.0,3491.683349609375,1.0,278.1565856933594,282.90771484375,300.49810791015625,305.3296813964844,293.1499938964844,293.1499938964844,278.45001220703125,38566.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339500427246094,1.0,0.0,0.0,3.704796075820923,3.704821109771729,9.158448506241256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.3134765625,0.0,1614.4805908203125,1895.4371337890625,0.0,2785.246337890625,0.9197364449501038,1.0,0.0,3.0,1.0,0.0
18017640,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7666493058204651,0.3962165713310241,0.3624632060527801,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,1.0,0.8470616936683655,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7962632179260254,0.4444186091423034,0.315124899148941,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7910822033882141,0.4357582926750183,0.4186161458492279,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5795325636863708,0.1687031090259552,0.7932401299476624,284.9021301269531,284.95001220703125,303.1145324707031,297.4864807128906,299.03564453125,297.1458740234375,284.90380859375,1.0,0.6662610769271851,0.4188352823257446,0.4188352823257446,1.0,1.0,-3.2860822677612305,1.0356941223144531,2.2503881454467773,0.2908350825309753,0.8856168389320374,0.8856168389320374,0.0,262.1470642089844,266.0,73672.59375,0.0,3491.683349609375,1.0,278.1565856933594,282.90771484375,300.49810791015625,305.3296813964844,293.1499938964844,293.1499938964844,278.45001220703125,38566.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339500427246094,1.0,0.0,0.0,3.704796075820923,3.704821109771729,9.158448506241256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.3134765625,0.0,1614.4805908203125,1895.4371337890625,0.0,2785.246337890625,0.9197364449501038,1.0,0.0,3.0,1.0,0.0
18017700,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7661371231079102,0.3962514102458954,0.3622535169124603,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,1.0,0.8482686281204224,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7961034774780273,0.4450291097164154,0.3153895139694214,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7907932996749878,0.4361067712306976,0.4187667071819305,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.5791669487953186,0.1687363684177398,0.7931150794029236,285.0225524902344,284.95001220703125,303.1208190917969,297.48687744140625,299.0362854003906,297.1469421386719,285.0242614746094,1.0,0.6667930483818054,0.4183826148509979,0.4183826148509979,1.0,1.0,-3.287626028060913,1.0350364446640017,2.252589464187622,0.2898375689983368,0.970218062400818,0.970218062400818,0.0,262.7608642578125,266.0,72877.515625,0.0,3498.692626953125,1.0,278.4034423828125,283.04229736328125,300.4591064453125,305.11572265625,293.1499938964844,293.1499938964844,278.45001220703125,34267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289393186569214,1.0,0.0,0.0,3.75044298171997,3.750467777252197,9.385522048432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.3125,0.0,1634.49365234375,1895.4371337890625,0.0,2738.573974609375,0.9282070994377136,1.0,0.0,3.0,1.0,0.0
18017760,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7659286856651306,0.3964212536811828,0.3624199628829956,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,1.0,0.8493511080741882,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7962034940719604,0.4457626640796661,0.3159075677394867,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7907358407974243,0.4365744292736053,0.4192122519016266,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.5790202617645264,0.1688504815101623,0.7936233878135681,285.00762939453125,284.95001220703125,303.1269836425781,297.48663330078125,299.03778076171875,297.1490173339844,285.006103515625,1.0,0.6675382852554321,0.4179482161998749,0.4179482161998749,1.0,1.0,-3.290895700454712,1.035042405128479,2.255853176116944,0.2891354858875274,0.9826666712760924,0.9826666712760924,0.0,263.3944091796875,269.0,73073.2734375,0.0,3509.797607421875,1.0,278.4434814453125,283.0274963378906,300.4721984863281,305.18701171875,293.1499938964844,293.1499938964844,278.1499938964844,33597.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280061483383179,1.0,0.0,0.0,3.811652183532715,3.811677217483521,9.69437451203703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.2587890625,0.0,1701.7918701171875,1895.4371337890625,0.0,2729.892822265625,0.9398324489593506,1.0,0.0,3.0,1.0,0.0
18017820,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7643706798553467,0.3955144882202148,0.361959308385849,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,1.0,0.853476345539093,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7953242659568787,0.4461535215377807,0.3164217174053192,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7896230816841125,0.4365858435630798,0.4195228517055511,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.577890157699585,0.1686284691095352,0.7935917377471924,284.9037780761719,284.95001220703125,303.1387939453125,297.4841003417969,299.0360717773437,297.1466979980469,284.9054260253906,1.0,0.669289767742157,0.4170793890953064,0.4170793890953064,1.0,1.0,-3.296259641647339,1.034623146057129,2.26163649559021,0.2876505553722381,0.8891819715499878,0.8891819715499878,0.0,265.51177978515625,257.0,73765.984375,0.0,3534.1181640625,1.0,278.1565856933594,282.9052429199219,300.4989013671875,305.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,38342.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342189192771912,1.0,0.0,0.0,3.711486577987671,3.7115113735198975,9.191556387122546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.3076171875,0.0,1620.4803466796875,1895.4371337890625,0.0,2787.753662109375,0.9210290908813475,1.0,0.0,3.0,1.0,0.0
18017880,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7643706798553467,0.3955144882202148,0.361959308385849,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,1.0,0.853476345539093,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7953242659568787,0.4461535215377807,0.3164217174053192,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7896230816841125,0.4365858435630798,0.4195228517055511,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.577890157699585,0.1686284691095352,0.7935917377471924,284.9037780761719,284.95001220703125,303.1387939453125,297.4841003417969,299.0360717773437,297.1466979980469,284.9054260253906,1.0,0.669289767742157,0.4170793890953064,0.4170793890953064,1.0,1.0,-3.296259641647339,1.034623146057129,2.26163649559021,0.2876505553722381,0.8891819715499878,0.8891819715499878,0.0,265.51177978515625,257.0,73765.984375,0.0,3534.1181640625,1.0,278.1565856933594,282.9052429199219,300.4989013671875,305.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,38342.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342189192771912,1.0,0.0,0.0,3.711486577987671,3.7115113735198975,9.191556387122546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.3076171875,0.0,1620.4803466796875,1895.4371337890625,0.0,2787.753662109375,0.9210290908813475,1.0,0.0,3.0,1.0,0.0
18017940,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7659946084022522,0.3956098854541778,0.3616915047168731,297.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,1.0,0.8474252820014954,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7977967858314514,0.447389543056488,0.3170326948165893,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7917826175689697,0.4372852444648742,0.4198772013187408,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.5792461037635803,0.1686237901449203,0.7925977110862732,284.9986877441406,284.95001220703125,303.1499938964844,297.4786682128906,299.0357360839844,297.1482238769531,284.9965515136719,1.0,0.6664071679115295,0.4162105917930603,0.4162105917930603,1.0,1.0,-3.2886452674865723,1.029528260231018,2.2591168880462646,0.2845340073108673,0.9775099754333496,0.9775099754333496,0.0,262.4453125,260.0,72944.9765625,0.0,3499.28955078125,1.0,278.4436340332031,283.0179748535156,300.4654235839844,305.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,33792.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285571336746216,1.0,0.0,0.0,3.8134121894836426,3.8134374618530273,9.70332962424436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.2548828125,0.0,1705.43115234375,1895.4371337890625,0.0,2735.018310546875,0.9402294158935548,1.0,0.0,3.0,1.0,0.0
18018000,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7659946084022522,0.3956098854541778,0.3616915047168731,297.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,1.0,0.8474252820014954,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7977967858314514,0.447389543056488,0.3170326948165893,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7917826175689697,0.4372852444648742,0.4198772013187408,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.5792461037635803,0.1686237901449203,0.7925977110862732,284.9986877441406,284.95001220703125,303.1499938964844,297.4786682128906,299.0357360839844,297.1482238769531,284.9965515136719,1.0,0.6664071679115295,0.4162105917930603,0.4162105917930603,1.0,1.0,-3.2886452674865723,1.029528260231018,2.2591168880462646,0.2845340073108673,0.9775099754333496,0.9775099754333496,0.0,262.4453125,260.0,72944.9765625,0.0,3499.28955078125,1.0,278.4436340332031,283.0179748535156,300.4654235839844,305.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,33792.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285571336746216,1.0,0.0,0.0,3.8134121894836426,3.8134374618530273,9.70332962424436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.2548828125,0.0,1705.43115234375,1895.4371337890625,0.0,2735.018310546875,0.9402294158935548,1.0,0.0,3.0,1.0,0.0
18018060,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7702645659446716,0.3986670970916748,0.3637992441654205,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,1.0,0.8383306860923767,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8029653429985046,0.4518769085407257,0.3195947408676147,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7967570424079895,0.4414950311183929,0.4230193793773651,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5859909653663635,0.1730583310127258,0.8073981404304504,284.9131164550781,284.95001220703125,303.1603088378906,297.4705505371094,299.06451416015625,297.1896667480469,284.91510009765625,1.0,0.666956901550293,0.41534224152565,0.41534224152565,1.0,1.0,-3.3048617839813232,1.0330157279968262,2.271845817565918,0.284003883600235,0.8952797055244446,0.8952797055244446,0.0,259.0235290527344,263.0,73899.3046875,0.0,3517.551025390625,1.0,278.1566162109375,282.9090576171875,300.4857788085937,305.3249206542969,293.1499938964844,293.1499938964844,278.45001220703125,37994.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346749544143677,1.0,0.0,0.0,3.715373992919922,3.715399026870728,9.210821758642852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.7451171875,0.0,1622.3123779296875,1895.4371337890625,0.0,2792.006103515625,0.9217960834503174,1.0,0.0,3.0,1.0,0.0
18018120,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7702645659446716,0.3986670970916748,0.3637992441654205,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,1.0,0.8383306860923767,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8029653429985046,0.4518769085407257,0.3195947408676147,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7967570424079895,0.4414950311183929,0.4230193793773651,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5859909653663635,0.1730583310127258,0.8073981404304504,284.9131164550781,284.95001220703125,303.1603088378906,297.4705505371094,299.06451416015625,297.1896667480469,284.91510009765625,1.0,0.666956901550293,0.41534224152565,0.41534224152565,1.0,1.0,-3.3048617839813232,1.0330157279968262,2.271845817565918,0.284003883600235,0.8952797055244446,0.8952797055244446,0.0,259.0235290527344,263.0,73899.3046875,0.0,3517.551025390625,1.0,278.1566162109375,282.9090576171875,300.4857788085937,305.3249206542969,293.1499938964844,293.1499938964844,278.45001220703125,37994.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346749544143677,1.0,0.0,0.0,3.715373992919922,3.715399026870728,9.210821758642852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.7451171875,0.0,1622.3123779296875,1895.4371337890625,0.0,2792.006103515625,0.9217960834503174,1.0,0.0,3.0,1.0,0.0
18018180,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7728092670440674,0.4007913470268249,0.3656955659389496,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,1.0,0.8344919085502625,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.80633145570755,0.4553751647472381,0.322050005197525,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7999691963195801,0.4446655809879303,0.4260500073432922,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.5912352800369263,0.1762472093105316,0.822381317615509,285.0304260253906,284.95001220703125,303.1694641113281,297.4602966308594,299.0826721191406,297.2156066894531,285.0294494628906,1.0,0.6693472266197205,0.4144739210605621,0.4144739210605621,1.0,1.0,-3.3271398544311523,1.0386089086532593,2.2885310649871826,0.2846997678279876,1.0,1.0,0.0,258.2787780761719,266.0,73712.3046875,0.0,3565.226318359375,1.0,278.4437255859375,283.03302001953125,300.4533386230469,305.205078125,293.1499938964844,293.1499938964844,278.1499938964844,33197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302757143974304,1.0,0.0,0.0,3.840154409408569,3.840179920196533,9.839899348662584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.173828125,0.0,1733.135986328125,1895.4371337890625,0.0,2751.01220703125,0.945867359638214,1.0,0.0,3.0,1.0,0.0
18018240,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7728092670440674,0.4007913470268249,0.3656955659389496,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,1.0,0.8344919085502625,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.80633145570755,0.4553751647472381,0.322050005197525,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7999691963195801,0.4446655809879303,0.4260500073432922,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.5912352800369263,0.1762472093105316,0.822381317615509,285.0304260253906,284.95001220703125,303.1694641113281,297.4602966308594,299.0826721191406,297.2156066894531,285.0294494628906,1.0,0.6693472266197205,0.4144739210605621,0.4144739210605621,1.0,1.0,-3.3271398544311523,1.0386089086532593,2.2885310649871826,0.2846997678279876,1.0,1.0,0.0,258.2787780761719,266.0,73712.3046875,0.0,3565.226318359375,1.0,278.4437255859375,283.03302001953125,300.4533386230469,305.205078125,293.1499938964844,293.1499938964844,278.1499938964844,33197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302757143974304,1.0,0.0,0.0,3.840154409408569,3.840179920196533,9.839899348662584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.173828125,0.0,1733.135986328125,1895.4371337890625,0.0,2751.01220703125,0.945867359638214,1.0,0.0,3.0,1.0,0.0
18018300,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7732208371162415,0.4010693430900574,0.3663031160831451,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,1.0,0.8345616459846497,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8071092963218689,0.4563612341880798,0.3229967355728149,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.800696849822998,0.4455748200416565,0.4272171556949615,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.592836856842041,0.177346795797348,0.8282778263092041,284.8944091796875,284.95001220703125,303.1736145019531,297.45440673828125,299.08709716796875,297.2221374511719,284.8910217285156,1.0,0.6708806157112122,0.4140397310256958,0.4140397310256958,1.0,1.0,-3.337592124938965,1.0411421060562134,2.296449899673462,0.2849993407726288,0.9225340485572816,0.9225340485572816,0.0,258.7721252441406,266.0,74974.171875,0.0,3592.5673828125,1.0,278.19403076171875,282.8742980957031,300.490234375,305.4451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36134.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362887501716614,1.0,0.0,0.0,3.835676908493042,3.835702896118164,9.81696643975738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.1923828125,0.0,1750.7777099609375,1895.4371337890625,0.0,2807.0615234375,0.945435643196106,1.0,0.0,3.0,1.0,0.0
18018360,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7727844715118408,0.4010259211063385,0.3663593828678131,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,1.0,0.8360860347747803,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8070618510246277,0.4570032358169555,0.3235302865505218,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8006227016448975,0.4461466073989868,0.4278818666934967,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5935751795768738,0.1781276762485504,0.8325027823448181,284.9089050292969,284.95001220703125,303.177490234375,297.447998046875,299.0882873535156,297.2254943847656,284.91070556640625,1.0,0.6724475026130676,0.4134114980697632,0.4134114980697632,1.0,1.0,-3.346018075942993,1.0424460172653198,2.303571939468384,0.2845108807086944,0.9145343899726868,0.9145343899726868,0.0,259.8273620605469,269.0,74918.0625,0.0,3618.474365234375,1.0,278.1564025878906,282.8866271972656,300.4720153808594,305.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,37478.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382775783538818,1.0,0.0,0.0,3.784072637557984,3.7840981483459473,9.55459313445317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3876953125,0.0,1698.9794921875,1895.4371337890625,0.0,2825.626708984375,0.9364547729492188,1.0,0.0,3.0,1.0,0.0
18018420,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7717075347900391,0.401383638381958,0.3666422367095947,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,1.0,0.8401978015899658,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8066437840461731,0.458579421043396,0.3246228694915771,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.800085723400116,0.4474605619907379,0.4291454553604126,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5942211151123047,0.1794125288724899,0.8389918804168701,284.9420166015625,284.95001220703125,303.1844482421875,297.4338073730469,299.0877380371094,297.228759765625,284.9429626464844,1.0,0.6756942272186279,0.4121550321578979,0.4121550321578979,1.0,1.0,-3.361940622329712,1.0446287393569946,2.317312002182007,0.2832417786121368,0.9215750694274902,0.9215750694274902,0.0,262.3765563964844,272.0,74984.3984375,0.0,3670.93310546875,1.0,278.1500549316406,282.91168212890625,300.43865966796875,305.3250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36523.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387050628662109,1.0,0.0,0.0,3.762806415557861,3.762831687927246,9.447502975490352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0751953125,0.0,1666.369873046875,1895.4371337890625,0.0,2829.61865234375,0.9310457110404968,1.0,0.0,3.0,1.0,0.0
18018480,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7717075347900391,0.401383638381958,0.3666422367095947,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,1.0,0.8401978015899658,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8066437840461731,0.458579421043396,0.3246228694915771,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.800085723400116,0.4474605619907379,0.4291454553604126,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5942211151123047,0.1794125288724899,0.8389918804168701,284.9420166015625,284.95001220703125,303.1844482421875,297.4338073730469,299.0877380371094,297.228759765625,284.9429626464844,1.0,0.6756942272186279,0.4121550321578979,0.4121550321578979,1.0,1.0,-3.361940622329712,1.0446287393569946,2.317312002182007,0.2832417786121368,0.9215750694274902,0.9215750694274902,0.0,262.3765563964844,272.0,74984.3984375,0.0,3670.93310546875,1.0,278.1500549316406,282.91168212890625,300.43865966796875,305.3250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36523.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387050628662109,1.0,0.0,0.0,3.762806415557861,3.762831687927246,9.447502975490352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0751953125,0.0,1666.369873046875,1895.4371337890625,0.0,2829.61865234375,0.9310457110404968,1.0,0.0,3.0,1.0,0.0
18018540,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7705884575843811,0.4018162786960602,0.3671116530895233,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,1.0,0.8449068665504456,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.806110143661499,0.4601892530918121,0.3258059322834015,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7994032502174377,0.4487826526165008,0.430478036403656,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5943717360496521,0.1804396957159042,0.8442572951316833,284.9556579589844,284.95001220703125,303.1903991699219,297.41778564453125,299.08477783203125,297.2290954589844,284.9559631347656,1.0,0.6790233850479126,0.4108985662460327,0.4108985662460327,1.0,1.0,-3.377527236938477,1.0466514825820925,2.3308756351470947,0.2819020450115204,0.9308106303215028,0.9308106303215028,0.0,265.1940612792969,275.0,75164.53125,0.0,3724.562744140625,1.0,278.1499938964844,282.9189147949219,300.421875,305.3153686523437,293.1499938964844,293.1499938964844,278.1499938964844,35890.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839441180229187,1.0,0.0,0.0,3.766985893249512,3.767011165618897,9.468502071285912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.072265625,0.0,1666.4110107421875,1895.4371337890625,0.0,2836.49462890625,0.9314923882484436,1.0,0.0,3.0,1.0,0.0
18018600,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7705884575843811,0.4018162786960602,0.3671116530895233,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,1.0,0.8449068665504456,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.806110143661499,0.4601892530918121,0.3258059322834015,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7994032502174377,0.4487826526165008,0.430478036403656,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5943717360496521,0.1804396957159042,0.8442572951316833,284.9556579589844,284.95001220703125,303.1903991699219,297.41778564453125,299.08477783203125,297.2290954589844,284.9559631347656,1.0,0.6790233850479126,0.4108985662460327,0.4108985662460327,1.0,1.0,-3.377527236938477,1.0466514825820925,2.3308756351470947,0.2819020450115204,0.9308106303215028,0.9308106303215028,0.0,265.1940612792969,275.0,75164.53125,0.0,3724.562744140625,1.0,278.1499938964844,282.9189147949219,300.421875,305.3153686523437,293.1499938964844,293.1499938964844,278.1499938964844,35890.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839441180229187,1.0,0.0,0.0,3.766985893249512,3.767011165618897,9.468502071285912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.072265625,0.0,1666.4110107421875,1895.4371337890625,0.0,2836.49462890625,0.9314923882484436,1.0,0.0,3.0,1.0,0.0
18018660,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7692676186561584,0.4021191000938415,0.3674976527690887,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9990000128746032,1.0,0.850124716758728,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8053565621376038,0.4616670608520508,0.3269203007221222,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.798511266708374,0.4499898254871368,0.4317289292812347,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.594110906124115,0.1812373846769333,0.848490297794342,284.9579162597656,284.95001220703125,303.19537353515625,297.4001159667969,299.0802001953125,297.2271423339844,284.9579772949219,1.0,0.6823344230651855,0.4097181260585785,0.4097181260585785,1.0,1.0,-3.392204999923706,1.0485200881958008,2.3436849117279053,0.2806212604045868,0.9372975826263428,0.9372975826263428,0.0,268.2182006835937,278.0,75382.609375,0.0,3777.609375,1.0,278.1499938964844,282.9158630371094,300.4057922363281,305.3137512207031,293.1499938964844,293.1499938964844,278.1499938964844,35668.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406380414962769,1.0,0.0,0.0,3.780593872070313,3.780619144439697,9.537034202367067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.7119140625,0.0,1680.802490234375,1895.4371337890625,0.0,2847.67724609375,0.934365689754486,1.0,0.0,3.0,1.0,0.0
18018720,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7692676186561584,0.4021191000938415,0.3674976527690887,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9990000128746032,1.0,0.850124716758728,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8053565621376038,0.4616670608520508,0.3269203007221222,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.798511266708374,0.4499898254871368,0.4317289292812347,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.594110906124115,0.1812373846769333,0.848490297794342,284.9579162597656,284.95001220703125,303.19537353515625,297.4001159667969,299.0802001953125,297.2271423339844,284.9579772949219,1.0,0.6823344230651855,0.4097181260585785,0.4097181260585785,1.0,1.0,-3.392204999923706,1.0485200881958008,2.3436849117279053,0.2806212604045868,0.9372975826263428,0.9372975826263428,0.0,268.2182006835937,278.0,75382.609375,0.0,3777.609375,1.0,278.1499938964844,282.9158630371094,300.4057922363281,305.3137512207031,293.1499938964844,293.1499938964844,278.1499938964844,35668.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406380414962769,1.0,0.0,0.0,3.780593872070313,3.780619144439697,9.537034202367067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.7119140625,0.0,1680.802490234375,1895.4371337890625,0.0,2847.67724609375,0.934365689754486,1.0,0.0,3.0,1.0,0.0
18018780,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7678111791610718,0.4023135602474212,0.3677843511104584,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,1.0,0.8556122183799744,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8044531941413879,0.4630269110202789,0.3279522955417633,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7974804639816284,0.4510932266712188,0.4328828752040863,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5935739874839783,0.1818659901618957,0.8519407510757446,284.95709228515625,284.95001220703125,303.1994323730469,297.380859375,299.0743408203125,297.22381591796875,284.9571228027344,1.0,0.6855697631835938,0.4085376560688019,0.4085376560688019,1.0,1.0,-3.405930995941162,1.0500259399414062,2.355905055999756,0.2791938483715057,0.9416844248771667,0.9416844248771667,0.0,271.3409423828125,266.0,75582.890625,0.0,3829.298828125,1.0,278.1499938964844,282.91046142578125,300.3872985839844,305.3090209960937,293.1499938964844,293.1499938964844,278.1499938964844,35625.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419727683067322,1.0,0.0,0.0,3.794999837875366,3.795025110244751,9.609854032532894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.818359375,0.0,1697.6400146484375,1895.4371337890625,0.0,2860.15234375,0.9375571012496948,1.0,0.0,3.0,1.0,0.0
18018840,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7678111791610718,0.4023135602474212,0.3677843511104584,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,1.0,0.8556122183799744,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8044531941413879,0.4630269110202789,0.3279522955417633,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7974804639816284,0.4510932266712188,0.4328828752040863,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5935739874839783,0.1818659901618957,0.8519407510757446,284.95709228515625,284.95001220703125,303.1994323730469,297.380859375,299.0743408203125,297.22381591796875,284.9571228027344,1.0,0.6855697631835938,0.4085376560688019,0.4085376560688019,1.0,1.0,-3.405930995941162,1.0500259399414062,2.355905055999756,0.2791938483715057,0.9416844248771667,0.9416844248771667,0.0,271.3409423828125,266.0,75582.890625,0.0,3829.298828125,1.0,278.1499938964844,282.91046142578125,300.3872985839844,305.3090209960937,293.1499938964844,293.1499938964844,278.1499938964844,35625.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419727683067322,1.0,0.0,0.0,3.794999837875366,3.795025110244751,9.609854032532894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.818359375,0.0,1697.6400146484375,1895.4371337890625,0.0,2860.15234375,0.9375571012496948,1.0,0.0,3.0,1.0,0.0
18018900,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7682898044586182,0.4023697674274444,0.3678262829780578,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,1.0,0.8541187644004822,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8052986264228821,0.4636615514755249,0.3283871114253998,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7982558608055115,0.4516028761863708,0.4333529770374298,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.594277024269104,0.1821333914995193,0.8531040549278259,284.9525756835937,284.95001220703125,303.2011413574219,297.3706970214844,299.0705871582031,297.2218017578125,284.9521484375,1.0,0.6850379109382629,0.4079474508762359,0.4079474508762359,1.0,1.0,-3.406688690185547,1.048609972000122,2.358078718185425,0.2778874933719635,0.9402364492416382,0.9402364492416382,0.0,270.7076416015625,266.0,75582.2734375,0.0,3827.4716796875,1.0,278.1499938964844,282.90509033203125,300.3771057128906,305.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,35732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426191210746765,1.0,0.0,0.0,3.7996208667755127,3.799646377563477,9.633271247366793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.583984375,0.0,1704.0050048828125,1895.4371337890625,0.0,2866.195068359375,0.93860924243927,1.0,0.0,3.0,1.0,0.0
18018960,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7694129347801208,0.4024017453193664,0.3678017258644104,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,1.0,0.8503495454788208,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8068280220031738,0.464266687631607,0.32876718044281,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7997196316719055,0.4520847499370575,0.4337511956691742,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5955013632774353,0.1823926120996475,0.8539640307426453,284.94677734375,284.95001220703125,303.20263671875,297.36016845703125,299.06658935546875,297.2198181152344,284.94635009765625,1.0,0.683701753616333,0.4073771834373474,0.4073771834373474,1.0,1.0,-3.404102325439453,1.0460797548294067,2.358022689819336,0.2760685980319977,0.9360124468803406,0.9360124468803406,0.0,268.8810729980469,269.0,75491.875,0.0,3810.517333984375,1.0,278.1499938964844,282.9004211425781,300.3655700683594,305.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,35965.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431025743484497,1.0,0.0,0.0,3.798579216003418,3.798604726791382,9.627990493754623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.736328125,0.0,1704.5670166015625,1895.4371337890625,0.0,2870.7158203125,0.9384990334510804,1.0,0.0,3.0,1.0,0.0
18019020,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7698692679405212,0.4025087058544159,0.3678599298000335,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,1.0,0.848983883857727,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8079495429992676,0.4655020236968994,0.3295985758304596,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8007243871688843,0.453069657087326,0.4346435368061065,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5965031385421753,0.1829861849546432,0.8563989996910095,284.947265625,284.95001220703125,303.2049865722656,297.3381652832031,299.05987548828125,297.2169494628906,284.9474182128906,1.0,0.6841375827789307,0.4062366783618927,0.4062366783618927,1.0,1.0,-3.4075160026550293,1.0440527200698853,2.3634634017944336,0.2732123732566833,0.9338127374649048,0.9338127374649048,0.0,268.40838623046875,272.0,75404.125,0.0,3816.17333984375,1.0,278.1499938964844,282.901123046875,300.3414306640625,305.25592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36099.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437039256095886,1.0,0.0,0.0,3.793104887008667,3.793130397796631,9.60026000029757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.265625,0.0,1699.056884765625,1895.4371337890625,0.0,2876.340087890625,0.9374412298202516,1.0,0.0,3.0,1.0,0.0
18019080,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7698692679405212,0.4025087058544159,0.3678599298000335,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,1.0,0.848983883857727,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8079495429992676,0.4655020236968994,0.3295985758304596,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8007243871688843,0.453069657087326,0.4346435368061065,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5965031385421753,0.1829861849546432,0.8563989996910095,284.947265625,284.95001220703125,303.2049865722656,297.3381652832031,299.05987548828125,297.2169494628906,284.9474182128906,1.0,0.6841375827789307,0.4062366783618927,0.4062366783618927,1.0,1.0,-3.4075160026550293,1.0440527200698853,2.3634634017944336,0.2732123732566833,0.9338127374649048,0.9338127374649048,0.0,268.40838623046875,272.0,75404.125,0.0,3816.17333984375,1.0,278.1499938964844,282.901123046875,300.3414306640625,305.25592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36099.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437039256095886,1.0,0.0,0.0,3.793104887008667,3.793130397796631,9.60026000029757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.265625,0.0,1699.056884765625,1895.4371337890625,0.0,2876.340087890625,0.9374412298202516,1.0,0.0,3.0,1.0,0.0
18019140,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7695359587669373,0.402659147977829,0.3680111169815063,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9990000128746032,1.0,0.850428581237793,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8082000017166138,0.4667173326015472,0.3304658234119415,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8008674383163452,0.4540773034095764,0.4356101453304291,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5968672633171082,0.1835931986570358,0.8592487573623657,284.9501342773437,284.95001220703125,303.2065734863281,297.3149719238281,299.0535888671875,297.2146301269531,284.95025634765625,1.0,0.6856068968772888,0.405096173286438,0.405096173286438,1.0,1.0,-3.4150638580322266,1.0434473752975464,2.3716166019439697,0.271012395620346,0.935252010822296,0.935252010822296,0.0,269.4075927734375,275.0,75411.0,0.0,3840.566650390625,1.0,278.1499938964844,282.9017028808594,300.3184509277344,305.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,36009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444007039070129,1.0,0.0,0.0,3.7930476665496826,3.7930729389190674,9.599970098861377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.1923828125,0.0,1698.2877197265625,1895.4371337890625,0.0,2882.857421875,0.9373741149902344,1.0,0.0,3.0,1.0,0.0
18019200,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7695359587669373,0.402659147977829,0.3680111169815063,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9990000128746032,1.0,0.850428581237793,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8082000017166138,0.4667173326015472,0.3304658234119415,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8008674383163452,0.4540773034095764,0.4356101453304291,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5968672633171082,0.1835931986570358,0.8592487573623657,284.9501342773437,284.95001220703125,303.2065734863281,297.3149719238281,299.0535888671875,297.2146301269531,284.95025634765625,1.0,0.6856068968772888,0.405096173286438,0.405096173286438,1.0,1.0,-3.4150638580322266,1.0434473752975464,2.3716166019439697,0.271012395620346,0.935252010822296,0.935252010822296,0.0,269.4075927734375,275.0,75411.0,0.0,3840.566650390625,1.0,278.1499938964844,282.9017028808594,300.3184509277344,305.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,36009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444007039070129,1.0,0.0,0.0,3.7930476665496826,3.7930729389190674,9.599970098861377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.1923828125,0.0,1698.2877197265625,1895.4371337890625,0.0,2882.857421875,0.9373741149902344,1.0,0.0,3.0,1.0,0.0
18019260,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7687851786613464,0.4028108417987823,0.3681954443454742,297.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,1.0,0.8533332347869873,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8079665899276733,0.4678611159324646,0.3313080370426178,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8005585074424744,0.4550835192203522,0.4366062581539154,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5968265533447266,0.184143915772438,0.862027108669281,284.9522399902344,284.95001220703125,303.2074279785156,297.2906799316406,299.0480041503906,297.2120666503906,284.95233154296875,1.0,0.6876407265663147,0.4041662812232971,0.4041662812232971,1.0,1.0,-3.4243323802948,1.0440030097961426,2.380329370498657,0.2696074843406677,0.937798798084259,0.937798798084259,0.0,271.1531066894531,263.0,75471.125,0.0,3873.663330078125,1.0,278.1499938964844,282.9008178710937,300.2950134277344,305.2111511230469,293.1499938964844,293.1499938964844,278.1499938964844,35911.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453083038330078,1.0,0.0,0.0,3.796861171722412,3.796886682510376,9.619283218853525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.9970703125,0.0,1702.0936279296875,1895.4371337890625,0.0,2891.348388671875,0.9381685256958008,1.0,0.0,3.0,1.0,0.0
18019320,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7687851786613464,0.4028108417987823,0.3681954443454742,297.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,1.0,0.8533332347869873,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8079665899276733,0.4678611159324646,0.3313080370426178,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8005585074424744,0.4550835192203522,0.4366062581539154,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5968265533447266,0.184143915772438,0.862027108669281,284.9522399902344,284.95001220703125,303.2074279785156,297.2906799316406,299.0480041503906,297.2120666503906,284.95233154296875,1.0,0.6876407265663147,0.4041662812232971,0.4041662812232971,1.0,1.0,-3.4243323802948,1.0440030097961426,2.380329370498657,0.2696074843406677,0.937798798084259,0.937798798084259,0.0,271.1531066894531,263.0,75471.125,0.0,3873.663330078125,1.0,278.1499938964844,282.9008178710937,300.2950134277344,305.2111511230469,293.1499938964844,293.1499938964844,278.1499938964844,35911.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453083038330078,1.0,0.0,0.0,3.796861171722412,3.796886682510376,9.619283218853525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.9970703125,0.0,1702.0936279296875,1895.4371337890625,0.0,2891.348388671875,0.9381685256958008,1.0,0.0,3.0,1.0,0.0
