time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7708898782730103,0.4028921723365783,0.3681700229644775,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,1.0,0.846358597278595,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8106913566589355,0.4689030647277832,0.3319607079029083,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8033000826835632,0.4560181796550751,0.4373811483383178,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5990911722183228,0.1846281737089157,0.8636749982833862,284.9443664550781,284.95001220703125,303.2076110839844,297.2654113769531,299.0409240722656,297.2091064453125,284.9440002441406,1.0,0.6849969625473022,0.4032363891601562,0.4032363891601562,1.0,1.0,-3.4196362495422363,1.0396865606307983,2.3799495697021484,0.266745001077652,0.9316648840904236,0.9316648840904236,0.0,267.7942810058594,266.0,75288.8671875,0.0,3842.43212890625,1.0,278.1499938964844,282.8941345214844,300.26934814453125,305.1796875,293.1499938964844,293.1499938964844,278.1499938964844,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846144437789917,1.0,0.0,0.0,3.793226480484009,3.7932517528533936,9.60087504608964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.7041015625,0.0,1699.7037353515625,1895.4371337890625,0.0,2899.172607421875,0.9374337196350098,1.0,0.0,3.0,1.0,0.0
18019440,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7708898782730103,0.4028921723365783,0.3681700229644775,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,1.0,0.846358597278595,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8106913566589355,0.4689030647277832,0.3319607079029083,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8033000826835632,0.4560181796550751,0.4373811483383178,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5990911722183228,0.1846281737089157,0.8636749982833862,284.9443664550781,284.95001220703125,303.2076110839844,297.2654113769531,299.0409240722656,297.2091064453125,284.9440002441406,1.0,0.6849969625473022,0.4032363891601562,0.4032363891601562,1.0,1.0,-3.4196362495422363,1.0396865606307983,2.3799495697021484,0.266745001077652,0.9316648840904236,0.9316648840904236,0.0,267.7942810058594,266.0,75288.8671875,0.0,3842.43212890625,1.0,278.1499938964844,282.8941345214844,300.26934814453125,305.1796875,293.1499938964844,293.1499938964844,278.1499938964844,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846144437789917,1.0,0.0,0.0,3.793226480484009,3.7932517528533936,9.60087504608964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.7041015625,0.0,1699.7037353515625,1895.4371337890625,0.0,2899.172607421875,0.9374337196350098,1.0,0.0,3.0,1.0,0.0
18019500,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7714588642120361,0.4029394388198852,0.3681731224060058,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,1.0,0.8445133566856384,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8115328550338745,0.4694202840328216,0.3322908282279968,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8041519522666931,0.456485778093338,0.4377814829349518,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.5998350977897644,0.1849022209644317,0.8646718859672546,284.9443054199219,284.95001220703125,303.2074584960937,297.2524719238281,299.03778076171875,297.2080993652344,284.9444580078125,1.0,0.6847835183143616,0.4027714431285858,0.4027714431285858,1.0,1.0,-3.419483661651612,1.0383096933364868,2.381173849105835,0.2652980983257293,0.9295988082885742,0.9295988082885742,0.0,266.9465637207031,266.0,75192.46875,0.0,3837.1328125,1.0,278.1499938964844,282.8951721191406,300.2553100585937,305.1578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36258.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463558554649353,1.0,0.0,0.0,3.787065982818604,3.787091255187988,9.5697157576069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.3154296875,0.0,1693.08447265625,1895.4371337890625,0.0,2901.1513671875,0.9361668229103088,1.0,0.0,3.0,1.0,0.0
18019560,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7717008590698242,0.4030028581619262,0.3682108521461487,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,1.0,0.8438142538070679,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8120324611663818,0.4699504673480987,0.3326446712017059,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8046507239341736,0.4569636285305023,0.4382127225399017,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6003304123878479,0.1851946264505386,0.8658801913261414,284.9462890625,284.95001220703125,303.2071533203125,297.23931884765625,299.03497314453125,297.20733642578125,284.9464416503906,1.0,0.684899091720581,0.4023132622241974,0.4023132622241974,1.0,1.0,-3.421082735061645,1.0375503301620483,2.3835325241088867,0.2642107903957367,0.9294646978378296,0.9294646978378296,0.0,266.7040405273437,269.0,75140.125,0.0,3839.670166015625,1.0,278.1499938964844,282.89678955078125,300.2417297363281,305.1390075683594,293.1499938964844,293.1499938964844,278.1499938964844,36219.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465642333030701,1.0,0.0,0.0,3.783182621002197,3.783208131790161,9.550100230626413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.369140625,0.0,1688.1534423828125,1895.4371337890625,0.0,2903.101318359375,0.9352954626083374,1.0,0.0,3.0,1.0,0.0
18019620,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7716260552406311,0.4031364917755127,0.3683363497257232,297.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,1.0,0.8443445563316345,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8124542832374573,0.4710138440132141,0.3333873152732849,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8050455451011658,0.4579187035560608,0.4391177296638489,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6008708477020264,0.1857760548591613,0.8685328960418701,284.9497375488281,284.95001220703125,303.20611572265625,297.2124938964844,299.0294494628906,297.2059326171875,284.9498596191406,1.0,0.6859439015388489,0.4013969600200653,0.4013969600200653,1.0,1.0,-3.4270381927490234,1.0369820594787598,2.390056133270264,0.2623950839042663,0.9307399392127992,0.9307399392127992,0.0,267.2154235839844,272.0,75102.8359375,0.0,3857.38818359375,1.0,278.1499938964844,282.8984069824219,300.2154846191406,305.108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36084.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471636176109314,1.0,0.0,0.0,3.7801201343536377,3.7801454067230233,9.53464450503816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.1015625,0.0,1683.46630859375,1895.4371337890625,0.0,2908.7119140625,0.9345250129699708,1.0,0.0,3.0,1.0,0.0
18019680,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7716260552406311,0.4031364917755127,0.3683363497257232,297.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,1.0,0.8443445563316345,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8124542832374573,0.4710138440132141,0.3333873152732849,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8050455451011658,0.4579187035560608,0.4391177296638489,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6008708477020264,0.1857760548591613,0.8685328960418701,284.9497375488281,284.95001220703125,303.20611572265625,297.2124938964844,299.0294494628906,297.2059326171875,284.9498596191406,1.0,0.6859439015388489,0.4013969600200653,0.4013969600200653,1.0,1.0,-3.4270381927490234,1.0369820594787598,2.390056133270264,0.2623950839042663,0.9307399392127992,0.9307399392127992,0.0,267.2154235839844,272.0,75102.8359375,0.0,3857.38818359375,1.0,278.1499938964844,282.8984069824219,300.2154846191406,305.108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36084.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471636176109314,1.0,0.0,0.0,3.7801201343536377,3.7801454067230233,9.53464450503816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.1015625,0.0,1683.46630859375,1895.4371337890625,0.0,2908.7119140625,0.9345250129699708,1.0,0.0,3.0,1.0,0.0
18019740,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7709658145904541,0.403243213891983,0.3684787154197693,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,1.0,0.8468202948570251,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8122791647911072,0.4720517992973327,0.3341424167156219,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8048147559165955,0.4588441252708435,0.4400360584259033,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6008852124214172,0.1862950921058654,0.871135950088501,284.9516906738281,284.95001220703125,303.2045593261719,297.1850891113281,299.023681640625,297.2041320800781,284.9517822265625,1.0,0.6877442598342896,0.4004806578159332,0.4004806578159332,1.0,1.0,-3.435331344604492,1.0372083187103271,2.398123025894165,0.260874330997467,0.932881772518158,0.932881772518158,0.0,268.71441650390625,275.0,75126.6171875,0.0,3886.747314453125,1.0,278.1499938964844,282.8977355957031,300.1891174316406,305.0821838378906,293.1499938964844,293.1499938964844,278.1499938964844,35970.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480256795883179,1.0,0.0,0.0,3.7819745540618896,3.7819998264312735,9.544000931782648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.994140625,0.0,1684.785400390625,1895.4371337890625,0.0,2916.781982421875,0.9348627924919128,1.0,0.0,3.0,1.0,0.0
18019800,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7709658145904541,0.403243213891983,0.3684787154197693,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,1.0,0.8468202948570251,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8122791647911072,0.4720517992973327,0.3341424167156219,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8048147559165955,0.4588441252708435,0.4400360584259033,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6008852124214172,0.1862950921058654,0.871135950088501,284.9516906738281,284.95001220703125,303.2045593261719,297.1850891113281,299.023681640625,297.2041320800781,284.9517822265625,1.0,0.6877442598342896,0.4004806578159332,0.4004806578159332,1.0,1.0,-3.435331344604492,1.0372083187103271,2.398123025894165,0.260874330997467,0.932881772518158,0.932881772518158,0.0,268.71441650390625,275.0,75126.6171875,0.0,3886.747314453125,1.0,278.1499938964844,282.8977355957031,300.1891174316406,305.0821838378906,293.1499938964844,293.1499938964844,278.1499938964844,35970.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480256795883179,1.0,0.0,0.0,3.7819745540618896,3.7819998264312735,9.544000931782648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.994140625,0.0,1684.785400390625,1895.4371337890625,0.0,2916.781982421875,0.9348627924919128,1.0,0.0,3.0,1.0,0.0
18019860,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7699551582336426,0.4033125638961792,0.3686087727546692,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,1.0,0.8504296541213989,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8117508292198181,0.4730646014213562,0.3348948955535888,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8042093515396118,0.4597311913967132,0.4409403800964355,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6005386114120483,0.186731532216072,0.873485803604126,284.9524230957031,284.95001220703125,303.2024841308594,297.1571655273437,299.01708984375,297.2017517089844,284.9524841308594,1.0,0.6899362802505493,0.3994950354099273,0.3994950354099273,1.0,1.0,-3.4446468353271484,1.0375765562057495,2.4070701599121094,0.2592778503894806,0.9349203109741212,0.9349203109741212,0.0,270.77984619140625,278.0,75173.09375,0.0,3922.1201171875,1.0,278.1499938964844,282.89556884765625,300.1620483398437,305.0575561523437,293.1499938964844,293.1499938964844,278.1499938964844,35903.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490476608276367,1.0,0.0,0.0,3.786108493804932,3.786133766174317,9.564877245793468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.3193359375,0.0,1689.1851806640625,1895.4371337890625,0.0,2926.351318359375,0.9357413053512572,1.0,0.0,3.0,1.0,0.0
18019920,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7699551582336426,0.4033125638961792,0.3686087727546692,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,1.0,0.8504296541213989,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8117508292198181,0.4730646014213562,0.3348948955535888,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8042093515396118,0.4597311913967132,0.4409403800964355,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6005386114120483,0.186731532216072,0.873485803604126,284.9524230957031,284.95001220703125,303.2024841308594,297.1571655273437,299.01708984375,297.2017517089844,284.9524841308594,1.0,0.6899362802505493,0.3994950354099273,0.3994950354099273,1.0,1.0,-3.4446468353271484,1.0375765562057495,2.4070701599121094,0.2592778503894806,0.9349203109741212,0.9349203109741212,0.0,270.77984619140625,278.0,75173.09375,0.0,3922.1201171875,1.0,278.1499938964844,282.89556884765625,300.1620483398437,305.0575561523437,293.1499938964844,293.1499938964844,278.1499938964844,35903.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490476608276367,1.0,0.0,0.0,3.786108493804932,3.786133766174317,9.564877245793468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.3193359375,0.0,1689.1851806640625,1895.4371337890625,0.0,2926.351318359375,0.9357413053512572,1.0,0.0,3.0,1.0,0.0
18019980,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7687065601348877,0.4033458530902862,0.3687192499637604,297.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,1.0,0.8548079133033752,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8109842538833618,0.4740615487098694,0.3356450498104095,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8033462762832642,0.4605794250965118,0.441821813583374,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5999100804328918,0.1870795786380767,0.8755068778991699,284.9526062011719,284.95001220703125,303.20001220703125,297.12890625,299.0100402832031,297.1988525390625,284.95263671875,1.0,0.6923636794090271,0.3985093832015991,0.3985093832015991,1.0,1.0,-3.454440355300904,1.038083791732788,2.416356325149536,0.2577181756496429,0.936741590499878,0.936741590499878,0.0,273.22686767578125,266.0,75228.953125,0.0,3961.113037109375,1.0,278.1499938964844,282.8927001953125,300.13427734375,305.0329895019531,293.1499938964844,293.1499938964844,278.1499938964844,35871.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501561880111694,1.0,0.0,0.0,3.791226148605346,3.791251659393311,9.590752370058908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.8544921875,0.0,1695.0404052734375,1895.4371337890625,0.0,2936.733642578125,0.9368664026260376,1.0,0.0,3.0,1.0,0.0
18020040,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7687065601348877,0.4033458530902862,0.3687192499637604,297.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,1.0,0.8548079133033752,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8109842538833618,0.4740615487098694,0.3356450498104095,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8033462762832642,0.4605794250965118,0.441821813583374,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5999100804328918,0.1870795786380767,0.8755068778991699,284.9526062011719,284.95001220703125,303.20001220703125,297.12890625,299.0100402832031,297.1988525390625,284.95263671875,1.0,0.6923636794090271,0.3985093832015991,0.3985093832015991,1.0,1.0,-3.454440355300904,1.038083791732788,2.416356325149536,0.2577181756496429,0.936741590499878,0.936741590499878,0.0,273.22686767578125,266.0,75228.953125,0.0,3961.113037109375,1.0,278.1499938964844,282.8927001953125,300.13427734375,305.0329895019531,293.1499938964844,293.1499938964844,278.1499938964844,35871.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501561880111694,1.0,0.0,0.0,3.791226148605346,3.791251659393311,9.590752370058908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.8544921875,0.0,1695.0404052734375,1895.4371337890625,0.0,2936.733642578125,0.9368664026260376,1.0,0.0,3.0,1.0,0.0
18020100,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7692840099334717,0.4033355712890625,0.3686887621879577,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,1.0,0.8528260588645935,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8118433952331543,0.4745369553565979,0.3359563946723938,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8042023777961731,0.4609755873680115,0.4421716630458832,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6005662083625793,0.1872253119945526,0.876055896282196,284.9488220214844,284.95001220703125,303.1986083984375,297.1146850585937,299.005859375,297.1972351074219,284.94842529296875,1.0,0.6914868950843811,0.3980165719985962,0.3980165719985962,1.0,1.0,-3.4534926414489746,1.0363086462020874,2.4171838760375977,0.2564314305782318,0.934426486492157,0.934426486492157,0.0,272.2945861816406,266.0,75165.828125,0.0,3953.224853515625,1.0,278.1499938964844,282.88873291015625,300.1199645996094,305.0177001953125,293.1499938964844,293.1499938964844,278.1499938964844,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506830334663391,1.0,0.0,0.0,3.791571855545044,3.7915971279144287,9.592500873623069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.91796875,0.0,1696.191650390625,1895.4371337890625,0.0,2941.668701171875,0.9369542002677916,1.0,0.0,3.0,1.0,0.0
18020160,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7704944610595703,0.4033104479312897,0.3686022460460663,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,1.0,0.8486452698707581,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8133465647697449,0.4749990105628967,0.3362261950969696,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8057342171669006,0.461352527141571,0.4424601197242737,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6017337441444397,0.1873724460601806,0.8763576149940491,284.9438171386719,284.95001220703125,303.1971130371094,297.10040283203125,299.0014953613281,297.1956787109375,284.9434509277344,1.0,0.6898543834686279,0.3975202739238739,0.3975202739238739,1.0,1.0,-3.449399948120117,1.0334511995315552,2.4159486293792725,0.2546174526214599,0.9296542406082152,0.9296542406082152,0.0,270.21368408203125,269.0,75019.8359375,0.0,3930.699462890625,1.0,278.1499938964844,282.8854064941406,300.1047058105469,304.9957580566406,293.1499938964844,293.1499938964844,278.1499938964844,36179.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510568737983704,1.0,0.0,0.0,3.786644458770752,3.786669969558716,9.567585266267995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.0888671875,0.0,1691.9676513671875,1895.4371337890625,0.0,2945.170654296875,0.9359617233276368,1.0,0.0,3.0,1.0,0.0
18020220,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7710518836975098,0.4033202230930328,0.3685599565505981,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,1.0,0.8467262983322144,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.814439058303833,0.4759893119335174,0.3368709087371826,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8067854642868042,0.4621471464633941,0.4431582987308502,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6025994420051575,0.1877616196870803,0.8778017163276672,284.9454650878906,284.95001220703125,303.19390869140625,297.0718078613281,298.99420166015625,297.1938171386719,284.94561767578125,1.0,0.6898269057273865,0.3965276479721069,0.3965276479721069,1.0,1.0,-3.4503769874572754,1.030900239944458,2.4194767475128174,0.2517639100551605,0.9266891479492188,0.9266891479492188,0.0,269.3821716308594,272.0,74838.8671875,0.0,3928.288330078125,1.0,278.1499938964844,282.8880310058594,300.0741271972656,304.94989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36263.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514700531959534,1.0,0.0,0.0,3.774970531463623,3.774995803833008,9.508684115644428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.873046875,0.0,1678.7353515625,1895.4371337890625,0.0,2949.04150390625,0.9334812760353088,1.0,0.0,3.0,1.0,0.0
18020280,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7710518836975098,0.4033202230930328,0.3685599565505981,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,1.0,0.8467262983322144,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.814439058303833,0.4759893119335174,0.3368709087371826,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8067854642868042,0.4621471464633941,0.4431582987308502,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6025994420051575,0.1877616196870803,0.8778017163276672,284.9454650878906,284.95001220703125,303.19390869140625,297.0718078613281,298.99420166015625,297.1938171386719,284.94561767578125,1.0,0.6898269057273865,0.3965276479721069,0.3965276479721069,1.0,1.0,-3.4503769874572754,1.030900239944458,2.4194767475128174,0.2517639100551605,0.9266891479492188,0.9266891479492188,0.0,269.3821716308594,272.0,74838.8671875,0.0,3928.288330078125,1.0,278.1499938964844,282.8880310058594,300.0741271972656,304.94989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36263.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514700531959534,1.0,0.0,0.0,3.774970531463623,3.774995803833008,9.508684115644428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.873046875,0.0,1678.7353515625,1895.4371337890625,0.0,2949.04150390625,0.9334812760353088,1.0,0.0,3.0,1.0,0.0
18020340,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7707580327987671,0.4033699631690979,0.3686176836490631,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,1.0,0.8478184938430786,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8146728873252869,0.4770452678203583,0.3376081585884094,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8069162964820862,0.4629662334918976,0.4439430832862854,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6028117537498474,0.1881844252347946,0.8797787427902222,284.94879150390625,284.95001220703125,303.1903991699219,297.0431823730469,298.9875793457031,297.1925354003906,284.9489440917969,1.0,0.690939724445343,0.3955350220203399,0.3955350220203399,1.0,1.0,-3.455963611602783,1.0299113988876345,2.4260523319244385,0.2495984733104705,0.9274008274078368,0.9274008274078368,0.0,270.13409423828125,275.0,74771.984375,0.0,3946.762939453125,1.0,278.1499938964844,282.8898010253906,300.0459289550781,304.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36134.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520190119743347,1.0,0.0,0.0,3.7702925205230713,3.770317792892456,9.485132181907828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.2685546875,0.0,1672.2044677734375,1895.4371337890625,0.0,2954.1845703125,0.9323492646217346,1.0,0.0,3.0,1.0,0.0
18020400,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7707580327987671,0.4033699631690979,0.3686176836490631,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,1.0,0.8478184938430786,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8146728873252869,0.4770452678203583,0.3376081585884094,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8069162964820862,0.4629662334918976,0.4439430832862854,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6028117537498474,0.1881844252347946,0.8797787427902222,284.94879150390625,284.95001220703125,303.1903991699219,297.0431823730469,298.9875793457031,297.1925354003906,284.9489440917969,1.0,0.690939724445343,0.3955350220203399,0.3955350220203399,1.0,1.0,-3.455963611602783,1.0299113988876345,2.4260523319244385,0.2495984733104705,0.9274008274078368,0.9274008274078368,0.0,270.13409423828125,275.0,74771.984375,0.0,3946.762939453125,1.0,278.1499938964844,282.8898010253906,300.0459289550781,304.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36134.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520190119743347,1.0,0.0,0.0,3.7702925205230713,3.770317792892456,9.485132181907828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.2685546875,0.0,1672.2044677734375,1895.4371337890625,0.0,2954.1845703125,0.9323492646217346,1.0,0.0,3.0,1.0,0.0
18020460,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.769982099533081,0.403409332036972,0.3687011301517486,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,1.0,0.8505542874336243,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8144345879554749,0.4781256318092346,0.3383881151676178,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8065329790115356,0.4637715518474579,0.4447501003742218,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6025968790054321,0.1885635554790496,0.8817601203918457,284.9510192871094,284.95001220703125,303.1866455078125,297.01470947265625,298.981689453125,297.1910095214844,284.9511108398437,1.0,0.6927077174186707,0.3947100043296814,0.3947100043296814,1.0,1.0,-3.463646411895752,1.0301003456115725,2.43354606628418,0.248156651854515,0.9292147159576416,0.9292147159576416,0.0,271.73046875,278.0,74771.53125,0.0,3975.559814453125,1.0,278.1499938964844,282.8896484375,300.0184020996094,304.88592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36013.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852799654006958,1.0,0.0,0.0,3.7704977989196777,3.7705228328704834,9.486164458394342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.8916015625,0.0,1671.5084228515625,1895.4371337890625,0.0,2961.499755859375,0.9323136806488036,1.0,0.0,3.0,1.0,0.0
18020520,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.769982099533081,0.403409332036972,0.3687011301517486,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,1.0,0.8505542874336243,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8144345879554749,0.4781256318092346,0.3383881151676178,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8065329790115356,0.4637715518474579,0.4447501003742218,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6025968790054321,0.1885635554790496,0.8817601203918457,284.9510192871094,284.95001220703125,303.1866455078125,297.01470947265625,298.981689453125,297.1910095214844,284.9511108398437,1.0,0.6927077174186707,0.3947100043296814,0.3947100043296814,1.0,1.0,-3.463646411895752,1.0301003456115725,2.43354606628418,0.248156651854515,0.9292147159576416,0.9292147159576416,0.0,271.73046875,278.0,74771.53125,0.0,3975.559814453125,1.0,278.1499938964844,282.8896484375,300.0184020996094,304.88592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36013.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852799654006958,1.0,0.0,0.0,3.7704977989196777,3.7705228328704834,9.486164458394342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.8916015625,0.0,1671.5084228515625,1895.4371337890625,0.0,2961.499755859375,0.9323136806488036,1.0,0.0,3.0,1.0,0.0
18020580,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7688989639282227,0.4034242331981659,0.3687829375267029,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,1.0,0.8543176054954529,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8139036297798157,0.4792248010635376,0.3391948342323303,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8058180212974548,0.4645504653453827,0.4455533623695373,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6020684838294983,0.188875138759613,0.8835492134094238,284.9520568847656,284.95001220703125,303.1827087402344,296.9864807128906,298.9755249023437,297.18902587890625,284.9521179199219,1.0,0.6948449015617371,0.3938850164413452,0.3938850164413452,1.0,1.0,-3.4723594188690186,1.030642867088318,2.4417166709899902,0.2468444406986236,0.9311112761497498,0.9311112761497498,0.0,273.8483581542969,266.0,74803.0703125,0.0,4010.17578125,1.0,278.1499938964844,282.887939453125,299.990966796875,304.8595886230469,293.1499938964844,293.1499938964844,278.1499938964844,35933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537390828132629,1.0,0.0,0.0,3.773504018783569,3.773529291152954,9.501297881797656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.7314453125,0.0,1674.4488525390625,1895.4371337890625,0.0,2970.303466796875,0.9329307079315186,1.0,0.0,3.0,1.0,0.0
18020640,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7688989639282227,0.4034242331981659,0.3687829375267029,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,1.0,0.8543176054954529,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8139036297798157,0.4792248010635376,0.3391948342323303,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8058180212974548,0.4645504653453827,0.4455533623695373,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6020684838294983,0.188875138759613,0.8835492134094238,284.9520568847656,284.95001220703125,303.1827087402344,296.9864807128906,298.9755249023437,297.18902587890625,284.9521179199219,1.0,0.6948449015617371,0.3938850164413452,0.3938850164413452,1.0,1.0,-3.4723594188690186,1.030642867088318,2.4417166709899902,0.2468444406986236,0.9311112761497498,0.9311112761497498,0.0,273.8483581542969,266.0,74803.0703125,0.0,4010.17578125,1.0,278.1499938964844,282.887939453125,299.990966796875,304.8595886230469,293.1499938964844,293.1499938964844,278.1499938964844,35933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537390828132629,1.0,0.0,0.0,3.773504018783569,3.773529291152954,9.501297881797656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.7314453125,0.0,1674.4488525390625,1895.4371337890625,0.0,2970.303466796875,0.9329307079315186,1.0,0.0,3.0,1.0,0.0
18020700,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7695341110229492,0.4034039676189422,0.3687394857406616,297.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,1.0,0.8521178960800171,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8148432970046997,0.4797611236572265,0.3395422101020813,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8067153692245483,0.4649109840393066,0.4458655118942261,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6027474999427795,0.1890003085136413,0.8839830756187439,284.9486083984375,284.95001220703125,303.1806945800781,296.9725036621094,298.9718322753906,297.18780517578125,284.9482421875,1.0,0.6938628554344177,0.3934724926948547,0.3934724926948547,1.0,1.0,-3.470994234085083,1.0289486646652222,2.442045450210572,0.2457195073366165,0.9289026260375975,0.9289026260375975,0.0,272.7973937988281,266.0,74733.21875,0.0,4000.47265625,1.0,278.1499938964844,282.8843994140625,299.9769897460937,304.8439636230469,293.1499938964844,293.1499938964844,278.1499938964844,36012.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541942834854126,1.0,0.0,0.0,3.773144245147705,3.77316951751709,9.49948628203856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.0,0.0,1674.6326904296875,1895.4371337890625,0.0,2974.570068359375,0.932848334312439,1.0,0.0,3.0,1.0,0.0
18020760,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7707908153533936,0.4033638536930084,0.3686390221118927,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,1.0,0.8477604389190674,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8164169788360596,0.4803046584129333,0.3398588299751282,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8082578778266907,0.4652488827705383,0.4461159408092499,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6039283871650696,0.1891283839941024,0.8841814994812012,284.9438781738281,284.95001220703125,303.1786193847656,296.9586181640625,298.9676818847656,297.1866760253906,284.9435119628906,1.0,0.6921460628509521,0.3929984271526336,0.3929984271526336,1.0,1.0,-3.4665584564208984,1.0260483026504517,2.4405102729797363,0.2439262270927429,0.9242825508117676,0.9242825508117676,0.0,270.6205749511719,269.0,74581.6484375,0.0,3976.3603515625,1.0,278.1499938964844,282.88140869140625,299.96221923828125,304.8220520019531,293.1499938964844,293.1499938964844,278.1499938964844,36213.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545054793357849,1.0,0.0,0.0,3.767678260803223,3.767703533172608,9.47198259382276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.849609375,0.0,1669.7265625,1895.4371337890625,0.0,2977.487060546875,0.9317278265953064,1.0,0.0,3.0,1.0,0.0
18020820,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7713971734046936,0.4033238589763641,0.3685537874698639,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,1.0,0.8455872535705566,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8176796436309814,0.4815301597118377,0.3406466841697693,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8093147873878479,0.4659490287303924,0.446725994348526,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6048075556755066,0.1894838809967041,0.8854464292526245,284.9456787109375,284.95001220703125,303.1744384765625,296.9312438964844,298.9608154296875,297.1855773925781,284.9458312988281,1.0,0.6919925212860107,0.3920502960681915,0.3920502960681915,1.0,1.0,-3.467028379440308,1.0234202146530151,2.443608283996582,0.2410786151885986,0.9215443730354308,0.9215443730354308,0.0,269.6503295898437,272.0,74393.875,0.0,3971.843505859375,1.0,278.1499938964844,282.88433837890625,299.9329528808594,304.77691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548001646995544,1.0,0.0,0.0,3.7554547786712646,3.7554798126220703,9.41062296533346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.5693359375,0.0,1655.817138671875,1895.4371337890625,0.0,2980.248779296875,0.9291125535964966,1.0,0.0,3.0,1.0,0.0
18020880,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7713971734046936,0.4033238589763641,0.3685537874698639,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,1.0,0.8455872535705566,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8176796436309814,0.4815301597118377,0.3406466841697693,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8093147873878479,0.4659490287303924,0.446725994348526,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6048075556755066,0.1894838809967041,0.8854464292526245,284.9456787109375,284.95001220703125,303.1744384765625,296.9312438964844,298.9608154296875,297.1855773925781,284.9458312988281,1.0,0.6919925212860107,0.3920502960681915,0.3920502960681915,1.0,1.0,-3.467028379440308,1.0234202146530151,2.443608283996582,0.2410786151885986,0.9215443730354308,0.9215443730354308,0.0,269.6503295898437,272.0,74393.875,0.0,3971.843505859375,1.0,278.1499938964844,282.88433837890625,299.9329528808594,304.77691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548001646995544,1.0,0.0,0.0,3.7554547786712646,3.7554798126220703,9.41062296533346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.5693359375,0.0,1655.817138671875,1895.4371337890625,0.0,2980.248779296875,0.9291125535964966,1.0,0.0,3.0,1.0,0.0
18020940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.771115779876709,0.4033142030239105,0.3685566782951355,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,1.0,0.8465104103088379,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.818101167678833,0.4828767478466034,0.3415760099887848,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.809433102607727,0.4666642248630523,0.447411447763443,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.605022132396698,0.1898790746927261,0.8872795701026917,284.948974609375,284.95001220703125,303.1701965332031,296.90447998046875,298.9547119140625,297.18505859375,284.9491271972656,1.0,0.6930210590362549,0.3911021649837494,0.3911021649837494,1.0,1.0,-3.4722840785980225,1.0224008560180664,2.449883222579956,0.2389253228902816,0.9223548769950868,0.9223548769950868,0.0,270.3094177246094,275.0,74326.234375,0.0,3989.065185546875,1.0,278.1499938964844,282.8861389160156,299.9066772460937,304.74371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36137.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552392721176147,1.0,0.0,0.0,3.750700235366821,3.750725269317627,9.3868095518701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.744140625,0.0,1649.169189453125,1895.4371337890625,0.0,2984.364990234375,0.9279544949531556,1.0,0.0,3.0,1.0,0.0
18021000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.771115779876709,0.4033142030239105,0.3685566782951355,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,1.0,0.8465104103088379,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.818101167678833,0.4828767478466034,0.3415760099887848,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.809433102607727,0.4666642248630523,0.447411447763443,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.605022132396698,0.1898790746927261,0.8872795701026917,284.948974609375,284.95001220703125,303.1701965332031,296.90447998046875,298.9547119140625,297.18505859375,284.9491271972656,1.0,0.6930210590362549,0.3911021649837494,0.3911021649837494,1.0,1.0,-3.4722840785980225,1.0224008560180664,2.449883222579956,0.2389253228902816,0.9223548769950868,0.9223548769950868,0.0,270.3094177246094,275.0,74326.234375,0.0,3989.065185546875,1.0,278.1499938964844,282.8861389160156,299.9066772460937,304.74371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36137.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552392721176147,1.0,0.0,0.0,3.750700235366821,3.750725269317627,9.3868095518701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.744140625,0.0,1649.169189453125,1895.4371337890625,0.0,2984.364990234375,0.9279544949531556,1.0,0.0,3.0,1.0,0.0
18021060,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7703322172164917,0.4032963216304779,0.3685866296291351,297.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,1.0,0.8491408824920654,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8180492520332336,0.4842710793018341,0.3425685167312622,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.809025764465332,0.4673672318458557,0.448119968175888,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6048014163970947,0.1902348697185516,0.8891428709030151,284.9511413574219,284.95001220703125,303.1659545898437,296.87847900390625,298.9494323730469,297.1842956542969,284.95123291015625,1.0,0.6947365403175354,0.3903234004974365,0.3903234004974365,1.0,1.0,-3.4797708988189697,1.022610068321228,2.4571609497070312,0.2375145703554153,0.9242121577262878,0.9242121577262878,0.0,271.8468933105469,278.0,74327.6875,0.0,4017.211669921875,1.0,278.1499938964844,282.8859558105469,299.8816223144531,304.7171325683594,293.1499938964844,293.1499938964844,278.1499938964844,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559103012084961,1.0,0.0,0.0,3.751039505004883,3.751064538955689,9.388507464791472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.623046875,0.0,1648.593017578125,1895.4371337890625,0.0,2990.65576171875,0.9279438257217408,1.0,0.0,3.0,1.0,0.0
18021120,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7703322172164917,0.4032963216304779,0.3685866296291351,297.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,1.0,0.8491408824920654,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8180492520332336,0.4842710793018341,0.3425685167312622,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.809025764465332,0.4673672318458557,0.448119968175888,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6048014163970947,0.1902348697185516,0.8891428709030151,284.9511413574219,284.95001220703125,303.1659545898437,296.87847900390625,298.9494323730469,297.1842956542969,284.95123291015625,1.0,0.6947365403175354,0.3903234004974365,0.3903234004974365,1.0,1.0,-3.4797708988189697,1.022610068321228,2.4571609497070312,0.2375145703554153,0.9242121577262878,0.9242121577262878,0.0,271.8468933105469,278.0,74327.6875,0.0,4017.211669921875,1.0,278.1499938964844,282.8859558105469,299.8816223144531,304.7171325683594,293.1499938964844,293.1499938964844,278.1499938964844,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559103012084961,1.0,0.0,0.0,3.751039505004883,3.751064538955689,9.388507464791472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.623046875,0.0,1648.593017578125,1895.4371337890625,0.0,2990.65576171875,0.9279438257217408,1.0,0.0,3.0,1.0,0.0
18021180,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7692235708236694,0.4032588601112366,0.3686195909976959,297.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,1.0,0.8528656959533691,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.817693293094635,0.4856927692890167,0.3435969650745392,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8082740306854248,0.4680486023426056,0.4488294124603271,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6042540669441223,0.1905238032341003,0.890823245048523,284.9520263671875,284.95001220703125,303.1617736816406,296.8533020019531,298.944091796875,297.1832580566406,284.9520874023437,1.0,0.6968510746955872,0.3895446062088012,0.3895446062088012,1.0,1.0,-3.488402366638184,1.023209810256958,2.4651925563812256,0.2362432330846786,0.9260480999946594,0.9260480999946594,0.0,273.9405517578125,281.0,74359.046875,0.0,4051.70361328125,1.0,278.1499938964844,282.8840637207031,299.8572082519531,304.6937866210937,293.1499938964844,293.1499938964844,278.1499938964844,35933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567290306091309,1.0,0.0,0.0,3.7541792392730713,3.754204273223877,9.40423149131675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.458984375,0.0,1651.6778564453125,1895.4371337890625,0.0,2998.331787109375,0.9285906553268432,1.0,0.0,3.0,1.0,0.0
