time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7692235708236694,0.4032588601112366,0.3686195909976959,297.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,1.0,0.8528656959533691,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.817693293094635,0.4856927692890167,0.3435969650745392,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8082740306854248,0.4680486023426056,0.4488294124603271,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6042540669441223,0.1905238032341003,0.890823245048523,284.9520263671875,284.95001220703125,303.1617736816406,296.8533020019531,298.944091796875,297.1832580566406,284.9520874023437,1.0,0.6968510746955872,0.3895446062088012,0.3895446062088012,1.0,1.0,-3.488402366638184,1.023209810256958,2.4651925563812256,0.2362432330846786,0.9260480999946594,0.9260480999946594,0.0,273.9405517578125,281.0,74359.046875,0.0,4051.70361328125,1.0,278.1499938964844,282.8840637207031,299.8572082519531,304.6937866210937,293.1499938964844,293.1499938964844,278.1499938964844,35933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567290306091309,1.0,0.0,0.0,3.7541792392730713,3.754204273223877,9.40423149131675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.458984375,0.0,1651.6778564453125,1895.4371337890625,0.0,2998.331787109375,0.9285906553268432,1.0,0.0,3.0,1.0,0.0
18021300,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7685900926589966,0.403233528137207,0.3686347901821136,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,1.0,0.8549985289573669,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.817441999912262,0.4864128232002258,0.3441212773323059,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8078115582466125,0.4683817327022552,0.4491819441318512,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6038902997970581,0.1906432807445526,0.8915766477584839,284.95220947265625,284.95001220703125,303.15972900390625,296.8410949707031,298.9413757324219,297.1826171875,284.9522705078125,1.0,0.6979992389678955,0.389155238866806,0.389155238866806,1.0,1.0,-3.492946147918701,1.0235817432403564,2.4693644046783447,0.2356285154819488,0.92692232131958,0.92692232131958,0.0,275.1246643066406,281.0,74380.9453125,0.0,4070.41162109375,1.0,278.1499938964844,282.8828430175781,299.84521484375,304.68280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571642637252808,1.0,0.0,0.0,3.7562878131866455,3.756312847137451,9.414798114448786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.40625,0.0,1653.9610595703125,1895.4371337890625,0.0,3002.41259765625,0.9290450811386108,1.0,0.0,3.0,1.0,0.0
18021360,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7679145932197571,0.4032035768032074,0.3686483800411224,297.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,1.0,0.8572772741317749,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8171525597572327,0.4871395528316498,0.3446522951126098,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8073013424873352,0.4687094390392303,0.4495320320129394,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6034730076789856,0.190744861960411,0.8922622799873352,284.95220947265625,284.95001220703125,303.1576843261719,296.8291320800781,298.9381408691406,297.181884765625,284.9522399902344,1.0,0.6991934776306152,0.3886687457561493,0.3886687457561493,1.0,1.0,-3.497589588165283,1.023711323738098,2.4738783836364746,0.2347482740879058,0.927644431591034,0.927644431591034,0.0,276.3829040527344,269.0,74401.1171875,0.0,4089.86181640625,1.0,278.1499938964844,282.8813781738281,299.8334350585937,304.67205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35895.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576062917709351,1.0,0.0,0.0,3.758480310440064,3.758505344390869,9.425791631656466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.1318359375,0.0,1656.4326171875,1895.4371337890625,0.0,3006.55712890625,0.9295254945755004,1.0,0.0,3.0,1.0,0.0
18021420,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7695733308792114,0.4030892848968506,0.368462324142456,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,1.0,0.8513481616973877,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8196201324462891,0.4885531067848205,0.3455598652362823,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8094550967216492,0.4693057835102081,0.450005292892456,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6050772666931152,0.1909151226282119,0.8925743699073792,284.9437866210937,284.95001220703125,303.1537475585937,296.8060607910156,298.9302673339844,297.1800537109375,284.9434509277344,1.0,0.696704089641571,0.3876957297325134,0.3876957297325134,1.0,1.0,-3.4922935962677,1.019005298614502,2.4732885360717773,0.2315720021724701,0.920812726020813,0.920812726020813,0.0,273.4499206542969,272.0,74191.703125,0.0,4058.7578125,1.0,278.1499938964844,282.8744812011719,299.8090515136719,304.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,36200.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582402467727661,1.0,0.0,0.0,3.7534685134887695,3.753493547439575,9.400670819559308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9150390625,0.0,1652.8990478515625,1895.4371337890625,0.0,3012.501953125,0.9285255670547484,1.0,0.0,3.0,1.0,0.0
18021480,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7695733308792114,0.4030892848968506,0.368462324142456,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,1.0,0.8513481616973877,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8196201324462891,0.4885531067848205,0.3455598652362823,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8094550967216492,0.4693057835102081,0.450005292892456,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6050772666931152,0.1909151226282119,0.8925743699073792,284.9437866210937,284.95001220703125,303.1537475585937,296.8060607910156,298.9302673339844,297.1800537109375,284.9434509277344,1.0,0.696704089641571,0.3876957297325134,0.3876957297325134,1.0,1.0,-3.4922935962677,1.019005298614502,2.4732885360717773,0.2315720021724701,0.920812726020813,0.920812726020813,0.0,273.4499206542969,272.0,74191.703125,0.0,4058.7578125,1.0,278.1499938964844,282.8744812011719,299.8090515136719,304.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,36200.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582402467727661,1.0,0.0,0.0,3.7534685134887695,3.753493547439575,9.400670819559308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9150390625,0.0,1652.8990478515625,1895.4371337890625,0.0,3012.501953125,0.9285255670547484,1.0,0.0,3.0,1.0,0.0
18021540,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7700970768928528,0.4030296504497528,0.3683541417121887,297.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,1.0,0.8493763208389282,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8209542632102966,0.4900606870651245,0.3465538024902344,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8103936314582825,0.4699378609657287,0.450545459985733,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6058129072189331,0.1911939680576324,0.8934994339942932,284.9456787109375,284.95001220703125,303.1499938964844,296.7842102050781,298.923828125,297.1795654296875,284.9458312988281,1.0,0.6965899467468262,0.3867227435111999,0.3867227435111999,1.0,1.0,-3.492732048034668,1.0162522792816162,2.476479768753052,0.2285575568675995,0.9181371331214904,0.9181371331214904,0.0,272.5627136230469,275.0,74008.8671875,0.0,4054.632080078125,1.0,278.1499938964844,282.87744140625,299.78497314453125,304.5997619628906,293.1499938964844,293.1499938964844,278.1499938964844,36269.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583364486694336,1.0,0.0,0.0,3.741459369659424,3.7414841651916495,9.340612336927734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.615234375,0.0,1639.387939453125,1895.4371337890625,0.0,3013.404052734375,0.9259677529335022,1.0,0.0,3.0,1.0,0.0
18021600,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7700970768928528,0.4030296504497528,0.3683541417121887,297.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,1.0,0.8493763208389282,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8209542632102966,0.4900606870651245,0.3465538024902344,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8103936314582825,0.4699378609657287,0.450545459985733,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6058129072189331,0.1911939680576324,0.8934994339942932,284.9456787109375,284.95001220703125,303.1499938964844,296.7842102050781,298.923828125,297.1795654296875,284.9458312988281,1.0,0.6965899467468262,0.3867227435111999,0.3867227435111999,1.0,1.0,-3.492732048034668,1.0162522792816162,2.476479768753052,0.2285575568675995,0.9181371331214904,0.9181371331214904,0.0,272.5627136230469,275.0,74008.8671875,0.0,4054.632080078125,1.0,278.1499938964844,282.87744140625,299.78497314453125,304.5997619628906,293.1499938964844,293.1499938964844,278.1499938964844,36269.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583364486694336,1.0,0.0,0.0,3.741459369659424,3.7414841651916495,9.340612336927734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.615234375,0.0,1639.387939453125,1895.4371337890625,0.0,3013.404052734375,0.9259677529335022,1.0,0.0,3.0,1.0,0.0
18021660,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7697728276252747,0.403021901845932,0.368358314037323,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,1.0,0.8504512310028076,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8214575052261353,0.4916778206825256,0.3476732075214386,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8104373812675476,0.4706109464168548,0.4511898458003998,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6059128046035767,0.1915221959352493,0.8950384259223938,284.9493103027344,284.95001220703125,303.14569091796875,296.7637939453125,298.9193115234375,297.17974853515625,284.9494323730469,1.0,0.6976509094238281,0.3859950602054596,0.3859950602054596,1.0,1.0,-3.497997999191284,1.0158149003982544,2.48218321800232,0.2269370555877685,0.9193631410598756,0.9193631410598756,0.0,273.2923583984375,278.0,73961.7578125,0.0,4072.51513671875,1.0,278.1499938964844,282.8794860839844,299.76495361328125,304.5738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585673570632935,1.0,0.0,0.0,3.737569570541382,3.737594604492188,9.321200877820957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.2607421875,0.0,1633.6893310546875,1895.4371337890625,0.0,3015.5693359375,0.9249973893165588,1.0,0.0,3.0,1.0,0.0
18021720,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7697728276252747,0.403021901845932,0.368358314037323,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,1.0,0.8504512310028076,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8214575052261353,0.4916778206825256,0.3476732075214386,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8104373812675476,0.4706109464168548,0.4511898458003998,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6059128046035767,0.1915221959352493,0.8950384259223938,284.9493103027344,284.95001220703125,303.14569091796875,296.7637939453125,298.9193115234375,297.17974853515625,284.9494323730469,1.0,0.6976509094238281,0.3859950602054596,0.3859950602054596,1.0,1.0,-3.497997999191284,1.0158149003982544,2.48218321800232,0.2269370555877685,0.9193631410598756,0.9193631410598756,0.0,273.2923583984375,278.0,73961.7578125,0.0,4072.51513671875,1.0,278.1499938964844,282.8794860839844,299.76495361328125,304.5738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585673570632935,1.0,0.0,0.0,3.737569570541382,3.737594604492188,9.321200877820957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.2607421875,0.0,1633.6893310546875,1895.4371337890625,0.0,3015.5693359375,0.9249973893165588,1.0,0.0,3.0,1.0,0.0
18021780,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7689951658248901,0.4030108451843261,0.3683938384056091,297.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,1.0,0.8530980348587036,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8215295076370239,0.4933436810970306,0.3488530814647674,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8100085854530334,0.4712807536125183,0.4518657624721527,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6056212186813354,0.1918186545372009,0.8966298699378967,284.9514465332031,284.95001220703125,303.1400146484375,296.7448425292969,298.9144897460937,297.1797790527344,284.9515380859375,1.0,0.69935142993927,0.3852673470973968,0.3852673470973968,1.0,1.0,-3.5053696632385254,1.0160964727401731,2.4892730712890625,0.2255805730819702,0.9213917255401612,0.9213917255401612,0.0,274.83758544921875,281.0,73978.6796875,0.0,4100.75048828125,1.0,278.1499938964844,282.8793029785156,299.74688720703125,304.55517578125,293.1499938964844,293.1499938964844,278.1499938964844,35987.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590112328529358,1.0,0.0,0.0,3.738668441772461,3.738693237304688,9.326682288701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.89453125,0.0,1633.9774169921875,1895.4371337890625,0.0,3019.73193359375,0.925152599811554,1.0,0.0,3.0,1.0,0.0
18021840,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7689951658248901,0.4030108451843261,0.3683938384056091,297.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,1.0,0.8530980348587036,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8215295076370239,0.4933436810970306,0.3488530814647674,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8100085854530334,0.4712807536125183,0.4518657624721527,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6056212186813354,0.1918186545372009,0.8966298699378967,284.9514465332031,284.95001220703125,303.1400146484375,296.7448425292969,298.9144897460937,297.1797790527344,284.9515380859375,1.0,0.69935142993927,0.3852673470973968,0.3852673470973968,1.0,1.0,-3.5053696632385254,1.0160964727401731,2.4892730712890625,0.2255805730819702,0.9213917255401612,0.9213917255401612,0.0,274.83758544921875,281.0,73978.6796875,0.0,4100.75048828125,1.0,278.1499938964844,282.8793029785156,299.74688720703125,304.55517578125,293.1499938964844,293.1499938964844,278.1499938964844,35987.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590112328529358,1.0,0.0,0.0,3.738668441772461,3.738693237304688,9.326682288701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.89453125,0.0,1633.9774169921875,1895.4371337890625,0.0,3019.73193359375,0.925152599811554,1.0,0.0,3.0,1.0,0.0
18021900,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7684774398803711,0.4029988050460815,0.368414431810379,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,1.0,0.8548611998558044,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8214449882507324,0.4941898882389068,0.3494590818881988,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8096588850021362,0.471609354019165,0.4522068798542022,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6053505539894104,0.1919445842504501,0.8973745107650757,284.9520263671875,284.95001220703125,303.1366577148437,296.73590087890625,298.911865234375,297.1796569824219,284.9521179199219,1.0,0.7003669142723083,0.3849034905433655,0.3849034905433655,1.0,1.0,-3.509549856185913,1.016398310661316,2.4931516647338867,0.2249568104743957,0.9224583506584167,0.9224583506584167,0.0,275.8359680175781,281.0,74002.421875,0.0,4117.5390625,1.0,278.1499938964844,282.87860107421875,299.7383728027344,304.547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35941.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592962622642517,1.0,0.0,0.0,3.740466594696045,3.740491390228272,9.33565615923726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.267578125,0.0,1635.718505859375,1895.4371337890625,0.0,3022.40478515625,0.9255220890045166,1.0,0.0,3.0,1.0,0.0
18021960,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7678946256637573,0.4029814302921295,0.3684343695640564,297.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,1.0,0.8568462133407593,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.821300745010376,0.4950437247753143,0.350073754787445,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8092396855354309,0.47193244099617,0.4525472223758697,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6050097942352295,0.1920529454946518,0.8980627059936523,284.9523010253906,284.95001220703125,303.13299560546875,296.7273254394531,298.90869140625,297.179443359375,284.9523620605469,1.0,0.7014602422714233,0.3844544589519501,0.3844544589519501,1.0,1.0,-3.513939142227173,1.0165255069732666,2.4974136352539062,0.2241135388612747,0.9234104752540588,0.9234104752540588,0.0,276.9476623535156,269.0,74029.0390625,0.0,4135.5859375,1.0,278.1499938964844,282.8775634765625,299.7301330566406,304.54071044921875,293.1499938964844,293.1499938964844,278.1499938964844,35910.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596073985099792,1.0,0.0,0.0,3.74267315864563,3.742697954177856,9.346673550680862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.1767578125,0.0,1638.051513671875,1895.4371337890625,0.0,3025.32275390625,0.9259928464889526,1.0,0.0,3.0,1.0,0.0
18022020,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7697106003761292,0.4028905034065246,0.3682615756988525,297.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,1.0,0.8504325747489929,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8240169286727905,0.4967138767242431,0.3511519432067871,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8115061521530151,0.4725185036659241,0.4530023336410522,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6067339181900024,0.1922348141670227,0.8983850479125977,284.94439697265625,284.95001220703125,303.1247253417969,296.71124267578125,298.900634765625,297.1785583496094,284.9440612792969,1.0,0.6988174915313721,0.3835563957691192,0.3835563957691192,1.0,1.0,-3.508272171020508,1.011910319328308,2.4963619709014893,0.2210831344127655,0.9171806573867798,0.9171806573867798,0.0,273.7757568359375,272.0,73839.2734375,0.0,4101.89794921875,1.0,278.1499938964844,282.87139892578125,299.7130126953125,304.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36188.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860001802444458,1.0,0.0,0.0,3.738051652908325,3.738076686859131,9.323605922872956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.76171875,0.0,1634.8018798828125,1895.4371337890625,0.0,3029.021484375,0.9250630140304564,1.0,0.0,3.0,1.0,0.0
18022080,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7697106003761292,0.4028905034065246,0.3682615756988525,297.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,1.0,0.8504325747489929,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8240169286727905,0.4967138767242431,0.3511519432067871,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8115061521530151,0.4725185036659241,0.4530023336410522,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6067339181900024,0.1922348141670227,0.8983850479125977,284.94439697265625,284.95001220703125,303.1247253417969,296.71124267578125,298.900634765625,297.1785583496094,284.9440612792969,1.0,0.6988174915313721,0.3835563957691192,0.3835563957691192,1.0,1.0,-3.508272171020508,1.011910319328308,2.4963619709014893,0.2210831344127655,0.9171806573867798,0.9171806573867798,0.0,273.7757568359375,272.0,73839.2734375,0.0,4101.89794921875,1.0,278.1499938964844,282.87139892578125,299.7130126953125,304.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36188.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860001802444458,1.0,0.0,0.0,3.738051652908325,3.738076686859131,9.323605922872956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.76171875,0.0,1634.8018798828125,1895.4371337890625,0.0,3029.021484375,0.9250630140304564,1.0,0.0,3.0,1.0,0.0
18022140,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7703370451927185,0.4028494358062744,0.3681663870811462,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,1.0,0.8481569290161133,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8255573511123657,0.498483657836914,0.3523219525814056,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8125171065330505,0.4731373786926269,0.4535258114337921,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6075473427772522,0.1925224959850311,0.8993284702301025,284.9464416503906,284.95001220703125,303.1151428222656,296.69647216796875,298.8934936523437,297.1788635253906,284.94659423828125,1.0,0.6986201405525208,0.3826583325862884,0.3826583325862884,1.0,1.0,-3.508574247360229,1.0093090534210205,2.499265193939209,0.2182282954454422,0.9150853157043456,0.9150853157043456,0.0,272.7440490722656,275.0,73684.0625,0.0,4096.5380859375,1.0,278.1499938964844,282.87469482421875,299.6962585449219,304.4859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36237.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599050641059875,1.0,0.0,0.0,3.727210760116577,3.727235555648804,9.269603538086812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.52734375,0.0,1622.5947265625,1895.4371337890625,0.0,3028.114501953125,0.9227538108825684,1.0,0.0,3.0,1.0,0.0
18022200,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7703370451927185,0.4028494358062744,0.3681663870811462,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,1.0,0.8481569290161133,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8255573511123657,0.498483657836914,0.3523219525814056,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8125171065330505,0.4731373786926269,0.4535258114337921,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6075473427772522,0.1925224959850311,0.8993284702301025,284.9464416503906,284.95001220703125,303.1151428222656,296.69647216796875,298.8934936523437,297.1788635253906,284.94659423828125,1.0,0.6986201405525208,0.3826583325862884,0.3826583325862884,1.0,1.0,-3.508574247360229,1.0093090534210205,2.499265193939209,0.2182282954454422,0.9150853157043456,0.9150853157043456,0.0,272.7440490722656,275.0,73684.0625,0.0,4096.5380859375,1.0,278.1499938964844,282.87469482421875,299.6962585449219,304.4859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36237.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599050641059875,1.0,0.0,0.0,3.727210760116577,3.727235555648804,9.269603538086812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.52734375,0.0,1622.5947265625,1895.4371337890625,0.0,3028.114501953125,0.9227538108825684,1.0,0.0,3.0,1.0,0.0
18022260,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7700597643852234,0.402827113866806,0.3681626617908478,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,1.0,0.849057137966156,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8262575268745422,0.5004419684410095,0.3536595404148102,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8125906586647034,0.4737669229507446,0.4541341364383697,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6076908707618713,0.1928552687168121,0.9008764624595642,284.9499206542969,284.95001220703125,303.1043701171875,296.6830444335937,298.8878173828125,297.1798095703125,284.9500732421875,1.0,0.6996451020240784,0.3819576799869537,0.3819576799869537,1.0,1.0,-3.513850450515747,1.008925437927246,2.504925012588501,0.216642141342163,0.9166696667671204,0.9166696667671204,0.0,273.39422607421875,278.0,73665.6328125,0.0,4114.09423828125,1.0,278.1499938964844,282.8768005371094,299.68341064453125,304.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36081.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599833846092224,1.0,0.0,0.0,3.72472095489502,3.724745750427246,9.257224746761494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.05859375,0.0,1618.5191650390625,1895.4371337890625,0.0,3028.84912109375,0.9220923185348512,1.0,0.0,3.0,1.0,0.0
18022320,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7700597643852234,0.402827113866806,0.3681626617908478,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,1.0,0.849057137966156,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8262575268745422,0.5004419684410095,0.3536595404148102,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8125906586647034,0.4737669229507446,0.4541341364383697,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6076908707618713,0.1928552687168121,0.9008764624595642,284.9499206542969,284.95001220703125,303.1043701171875,296.6830444335937,298.8878173828125,297.1798095703125,284.9500732421875,1.0,0.6996451020240784,0.3819576799869537,0.3819576799869537,1.0,1.0,-3.513850450515747,1.008925437927246,2.504925012588501,0.216642141342163,0.9166696667671204,0.9166696667671204,0.0,273.39422607421875,278.0,73665.6328125,0.0,4114.09423828125,1.0,278.1499938964844,282.8768005371094,299.68341064453125,304.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36081.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599833846092224,1.0,0.0,0.0,3.72472095489502,3.724745750427246,9.257224746761494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.05859375,0.0,1618.5191650390625,1895.4371337890625,0.0,3028.84912109375,0.9220923185348512,1.0,0.0,3.0,1.0,0.0
18022380,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7692858576774597,0.4027775526046753,0.3681665956974029,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,1.0,0.8516120910644531,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.826533317565918,0.5025047063827515,0.3551049530506134,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8121556639671326,0.4743675887584686,0.4547485113143921,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.607421338558197,0.1931538581848144,0.9024699926376344,284.95196533203125,284.95001220703125,303.09234619140625,296.6708374023437,298.8818664550781,297.1805725097656,284.9520568847656,1.0,0.7013392448425293,0.3812570571899414,0.3812570571899414,1.0,1.0,-3.521322727203369,1.0092804431915283,2.512042284011841,0.2153205424547195,0.9190134406089784,0.9190134406089784,0.0,274.9009094238281,281.0,73712.2421875,0.0,4142.5439453125,1.0,278.1499938964844,282.876708984375,299.6722106933594,304.4596252441406,293.1499938964844,293.1499938964844,278.1499938964844,35952.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603023886680603,1.0,0.0,0.0,3.727250576019287,3.7272753715515137,9.269802490052824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.537109375,0.0,1620.4637451171875,1895.4371337890625,0.0,3031.8408203125,0.9225682616233826,1.0,0.0,3.0,1.0,0.0
18022440,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7692858576774597,0.4027775526046753,0.3681665956974029,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,1.0,0.8516120910644531,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.826533317565918,0.5025047063827515,0.3551049530506134,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8121556639671326,0.4743675887584686,0.4547485113143921,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.607421338558197,0.1931538581848144,0.9024699926376344,284.95196533203125,284.95001220703125,303.09234619140625,296.6708374023437,298.8818664550781,297.1805725097656,284.9520568847656,1.0,0.7013392448425293,0.3812570571899414,0.3812570571899414,1.0,1.0,-3.521322727203369,1.0092804431915283,2.512042284011841,0.2153205424547195,0.9190134406089784,0.9190134406089784,0.0,274.9009094238281,281.0,73712.2421875,0.0,4142.5439453125,1.0,278.1499938964844,282.876708984375,299.6722106933594,304.4596252441406,293.1499938964844,293.1499938964844,278.1499938964844,35952.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603023886680603,1.0,0.0,0.0,3.727250576019287,3.7272753715515137,9.269802490052824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.537109375,0.0,1620.4637451171875,1895.4371337890625,0.0,3031.8408203125,0.9225682616233826,1.0,0.0,3.0,1.0,0.0
18022500,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7687689661979675,0.4027434885501861,0.368167519569397,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,1.0,0.8533222079277039,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8265558481216431,0.5035537481307983,0.3558492660522461,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8118036985397339,0.47465780377388,0.4550538957118988,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6071649193763733,0.1932820230722427,0.9032195806503296,284.9525451660156,284.95001220703125,303.0859069824219,296.6651916503906,298.87872314453125,297.1808166503906,284.9526062011719,1.0,0.7023481726646423,0.3809067606925964,0.3809067606925964,1.0,1.0,-3.525543689727783,1.0096144676208496,2.5159292221069336,0.2147120833396911,0.9202370047569276,0.9202370047569276,0.0,275.8759765625,281.0,73750.2265625,0.0,4159.40869140625,1.0,278.1499938964844,282.8760986328125,299.6669921875,304.45635986328125,293.1499938964844,293.1499938964844,278.1499938964844,35906.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605243563652039,1.0,0.0,0.0,3.729694843292236,3.729719638824463,9.281964707952284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.18359375,0.0,1622.938720703125,1895.4371337890625,0.0,3033.9228515625,0.9230820536613464,1.0,0.0,3.0,1.0,0.0
18022560,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7681816220283508,0.4027029275894165,0.3681665956974029,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,1.0,0.8552684783935547,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8265144228935242,0.5046103596687317,0.3566033542156219,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8113774657249451,0.4749408364295959,0.4553566575050354,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.606835126876831,0.1933923065662384,0.9039126038551332,284.9527893066406,284.95001220703125,303.07916259765625,296.6598205566406,298.8750305175781,297.1809387207031,284.9528503417969,1.0,0.7034401297569275,0.3804762959480285,0.3804762959480285,1.0,1.0,-3.529989719390869,1.0097908973693848,2.5201988220214844,0.2138974219560623,0.9213569760322572,0.9213569760322572,0.0,276.971435546875,269.0,73791.6484375,0.0,4177.6220703125,1.0,278.1499938964844,282.8751525878906,299.6620178222656,304.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35874.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607773184776306,1.0,0.0,0.0,3.7325732707977295,3.732598066329956,9.29629663914966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.4326171875,0.0,1626.033935546875,1895.4371337890625,0.0,3036.295654296875,0.9237030744552612,1.0,0.0,3.0,1.0,0.0
18022620,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7699973583221436,0.4025643765926361,0.3679507970809936,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,1.0,0.8487733006477356,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8294516205787659,0.5066842436790466,0.3579604029655456,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.813601016998291,0.4754445254802704,0.4557344317436218,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6085752844810486,0.1935776472091674,0.904245138168335,284.9449768066406,284.95001220703125,303.0648498535156,296.64996337890625,298.865966796875,297.1806945800781,284.94464111328125,1.0,0.7008002996444702,0.3796153962612152,0.3796153962612152,1.0,1.0,-3.524427652359009,1.0053157806396484,2.5191118717193604,0.2109706550836563,0.9155312180519104,0.9155312180519104,0.0,273.7708435058594,272.0,73632.4140625,0.0,4143.833984375,1.0,278.1499938964844,282.8692321777344,299.65118408203125,304.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,36152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610674738883972,1.0,0.0,0.0,3.7292912006378174,3.729315996170044,9.279955293095554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.0078125,0.0,1624.3516845703125,1895.4371337890625,0.0,3039.016845703125,0.9230744242668152,1.0,0.0,3.0,1.0,0.0
18022680,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7699973583221436,0.4025643765926361,0.3679507970809936,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,1.0,0.8487733006477356,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8294516205787659,0.5066842436790466,0.3579604029655456,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.813601016998291,0.4754445254802704,0.4557344317436218,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6085752844810486,0.1935776472091674,0.904245138168335,284.9449768066406,284.95001220703125,303.0648498535156,296.64996337890625,298.865966796875,297.1806945800781,284.94464111328125,1.0,0.7008002996444702,0.3796153962612152,0.3796153962612152,1.0,1.0,-3.524427652359009,1.0053157806396484,2.5191118717193604,0.2109706550836563,0.9155312180519104,0.9155312180519104,0.0,273.7708435058594,272.0,73632.4140625,0.0,4143.833984375,1.0,278.1499938964844,282.8692321777344,299.65118408203125,304.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,36152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610674738883972,1.0,0.0,0.0,3.7292912006378174,3.729315996170044,9.279955293095554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.0078125,0.0,1624.3516845703125,1895.4371337890625,0.0,3039.016845703125,0.9230744242668152,1.0,0.0,3.0,1.0,0.0
18022740,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7706098556518555,0.4024746716022491,0.3678114712238312,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,1.0,0.8464478254318237,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8311994671821594,0.5088498592376709,0.3594056665897369,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8145718574523926,0.4759792685508728,0.456178218126297,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6093984246253967,0.1938678920269012,0.9051974415779114,284.947021484375,284.95001220703125,303.0494079589844,296.64117431640625,298.8577880859375,297.1815490722656,284.9471740722656,1.0,0.7006136178970337,0.3787544667720794,0.3787544667720794,1.0,1.0,-3.52486252784729,1.0028460025787354,2.5220165252685547,0.2082021832466125,0.9138176441192628,0.9138176441192628,0.0,272.72381591796875,275.0,73507.25,0.0,4138.70458984375,1.0,278.1499938964844,282.8726501464844,299.6404724121094,304.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36199.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608744740486145,1.0,0.0,0.0,3.719876527786255,3.7199013233184814,9.233159516952584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.5625,0.0,1613.8294677734375,1895.4371337890625,0.0,3037.20654296875,0.92108416557312,1.0,0.0,3.0,1.0,0.0
18022800,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7706098556518555,0.4024746716022491,0.3678114712238312,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,1.0,0.8464478254318237,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8311994671821594,0.5088498592376709,0.3594056665897369,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8145718574523926,0.4759792685508728,0.456178218126297,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6093984246253967,0.1938678920269012,0.9051974415779114,284.947021484375,284.95001220703125,303.0494079589844,296.64117431640625,298.8577880859375,297.1815490722656,284.9471740722656,1.0,0.7006136178970337,0.3787544667720794,0.3787544667720794,1.0,1.0,-3.52486252784729,1.0028460025787354,2.5220165252685547,0.2082021832466125,0.9138176441192628,0.9138176441192628,0.0,272.72381591796875,275.0,73507.25,0.0,4138.70458984375,1.0,278.1499938964844,282.8726501464844,299.6404724121094,304.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36199.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608744740486145,1.0,0.0,0.0,3.719876527786255,3.7199013233184814,9.233159516952584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.5625,0.0,1613.8294677734375,1895.4371337890625,0.0,3037.20654296875,0.92108416557312,1.0,0.0,3.0,1.0,0.0
18022860,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7703163623809814,0.4024269580841064,0.3677786886692047,297.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,1.0,0.8473315238952637,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8320537805557251,0.5111116170883179,0.3609709441661834,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.814610481262207,0.476547360420227,0.4567221701145172,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6095415949821472,0.1941990554332733,0.9067417979240416,284.9504089355469,284.95001220703125,303.0328674316406,296.6334533691406,298.8509521484375,297.182861328125,284.9505310058594,1.0,0.701654851436615,0.378084123134613,0.378084123134613,1.0,1.0,-3.53027606010437,1.0025665760040283,2.527709484100342,0.2066755592823028,0.9157047271728516,0.9157047271728516,0.0,273.3724060058594,278.0,73517.71875,0.0,4156.73193359375,1.0,278.1499938964844,282.8748474121094,299.63336181640625,304.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36044.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608652353286743,1.0,0.0,0.0,3.7187747955322266,3.718799591064453,9.227691748492362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.4541015625,0.0,1611.379150390625,1895.4371337890625,0.0,3037.1201171875,0.9207343459129332,1.0,0.0,3.0,1.0,0.0
18022920,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7703163623809814,0.4024269580841064,0.3677786886692047,297.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,1.0,0.8473315238952637,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8320537805557251,0.5111116170883179,0.3609709441661834,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.814610481262207,0.476547360420227,0.4567221701145172,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6095415949821472,0.1941990554332733,0.9067417979240416,284.9504089355469,284.95001220703125,303.0328674316406,296.6334533691406,298.8509521484375,297.182861328125,284.9505310058594,1.0,0.701654851436615,0.378084123134613,0.378084123134613,1.0,1.0,-3.53027606010437,1.0025665760040283,2.527709484100342,0.2066755592823028,0.9157047271728516,0.9157047271728516,0.0,273.3724060058594,278.0,73517.71875,0.0,4156.73193359375,1.0,278.1499938964844,282.8748474121094,299.63336181640625,304.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36044.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608652353286743,1.0,0.0,0.0,3.7187747955322266,3.718799591064453,9.227691748492362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.4541015625,0.0,1611.379150390625,1895.4371337890625,0.0,3037.1201171875,0.9207343459129332,1.0,0.0,3.0,1.0,0.0
18022980,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7695432305335999,0.4023688435554504,0.3677713274955749,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,1.0,0.8498505353927612,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8324403762817383,0.5134028792381287,0.3625847995281219,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8141616582870483,0.4771058857440948,0.4572925269603729,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6092734932899475,0.1944919228553772,0.9083121418952942,284.9524230957031,284.95001220703125,303.0152587890625,296.6266784667969,298.84381103515625,297.183837890625,284.9525146484375,1.0,0.7033491730690002,0.3774137794971466,0.3774137794971466,1.0,1.0,-3.5378122329711914,1.0029950141906738,2.5348172187805176,0.2053993940353393,0.9183080196380616,0.9183080196380616,0.0,274.8641357421875,281.0,73590.2265625,0.0,4185.45263671875,1.0,278.1499938964844,282.8749389648437,299.6276550292969,304.4044494628906,293.1499938964844,293.1499938964844,278.1499938964844,35917.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610950112342834,1.0,0.0,0.0,3.722472906112671,3.7224977016448975,9.24605330965278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.681640625,0.0,1614.67578125,1895.4371337890625,0.0,3039.275146484375,0.9214727878570556,1.0,0.0,3.0,1.0,0.0
18023040,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7695432305335999,0.4023688435554504,0.3677713274955749,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,1.0,0.8498505353927612,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8324403762817383,0.5134028792381287,0.3625847995281219,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8141616582870483,0.4771058857440948,0.4572925269603729,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6092734932899475,0.1944919228553772,0.9083121418952942,284.9524230957031,284.95001220703125,303.0152587890625,296.6266784667969,298.84381103515625,297.183837890625,284.9525146484375,1.0,0.7033491730690002,0.3774137794971466,0.3774137794971466,1.0,1.0,-3.5378122329711914,1.0029950141906738,2.5348172187805176,0.2053993940353393,0.9183080196380616,0.9183080196380616,0.0,274.8641357421875,281.0,73590.2265625,0.0,4185.45263671875,1.0,278.1499938964844,282.8749389648437,299.6276550292969,304.4044494628906,293.1499938964844,293.1499938964844,278.1499938964844,35917.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610950112342834,1.0,0.0,0.0,3.722472906112671,3.7224977016448975,9.24605330965278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.681640625,0.0,1614.67578125,1895.4371337890625,0.0,3039.275146484375,0.9214727878570556,1.0,0.0,3.0,1.0,0.0
