time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7690185904502869,0.4023307859897613,0.3677686154842376,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,1.0,0.8515728116035461,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8324992656707764,0.5145527720451355,0.3634021282196045,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8137962818145752,0.4773765206336975,0.4575790166854858,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6090077757835388,0.1946138739585876,0.9090378880500792,284.9529724121094,284.95001220703125,303.0060729980469,296.6236572265625,298.84002685546875,297.18414306640625,284.9530334472656,1.0,0.7043665647506714,0.3770785927772522,0.3770785927772522,1.0,1.0,-3.542080879211426,1.0033698081970217,2.5387110710144043,0.2048143595457077,0.919654130935669,0.919654130935669,0.0,275.8459167480469,281.0,73641.3046875,0.0,4202.5947265625,1.0,278.1499938964844,282.8743896484375,299.62506103515625,304.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,35873.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612807989120483,1.0,0.0,0.0,3.725525140762329,3.725549697875977,9.261221407541598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.193359375,0.0,1617.860595703125,1895.4371337890625,0.0,3041.017578125,0.9221240282058716,1.0,0.0,3.0,1.0,0.0
18023160,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7684240341186523,0.4022856056690216,0.3677638173103332,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,1.0,0.8535284996032715,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8324897885322571,0.5157030820846558,0.364223450422287,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8133584856987,0.4776399135589599,0.4578633308410644,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6086685061454773,0.1947169005870819,0.9097017645835876,284.9532165527344,284.95001220703125,302.9966125488281,296.620849609375,298.8357238769531,297.1842956542969,284.9532470703125,1.0,0.7054638266563416,0.376662939786911,0.376662939786911,1.0,1.0,-3.546557664871216,1.0035778284072876,2.5429797172546387,0.2040180116891861,0.920888125896454,0.920888125896454,0.0,276.94586181640625,269.0,73695.015625,0.0,4221.03759765625,1.0,278.1499938964844,282.87353515625,299.6226501464844,304.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,35843.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614963889122009,1.0,0.0,0.0,3.728960275650024,3.728985071182251,9.278309107685344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.158203125,0.0,1621.6064453125,1895.4371337890625,0.0,3043.040283203125,0.9228710532188416,1.0,0.0,3.0,1.0,0.0
18023220,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7702377438545227,0.4021359384059906,0.3675391972064972,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,1.0,0.8470368385314941,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8355332612991333,0.5179537534713745,0.3657069504261017,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8155438303947449,0.4781031310558319,0.4582038819789886,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6103840470314026,0.1948853433132171,0.909965991973877,284.9453430175781,284.95001220703125,302.9769897460937,296.61590576171875,298.8253479003906,297.1839904785156,284.94500732421875,1.0,0.7028328776359558,0.3758316040039062,0.3758316040039062,1.0,1.0,-3.5410141944885254,0.999193012714386,2.541821241378784,0.2011667340993881,0.9152966141700744,0.9152966141700744,0.0,273.751953125,272.0,73559.640625,0.0,4187.1337890625,1.0,278.1499938964844,282.8677978515625,299.6167907714844,304.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36123.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617186546325684,1.0,0.0,0.0,3.726743221282959,3.7267680168151855,9.267279210689594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.103515625,0.0,1621.1829833984375,1895.4371337890625,0.0,3045.124755859375,0.9224836230278016,1.0,0.0,3.0,1.0,0.0
18023280,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7702377438545227,0.4021359384059906,0.3675391972064972,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,1.0,0.8470368385314941,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8355332612991333,0.5179537534713745,0.3657069504261017,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8155438303947449,0.4781031310558319,0.4582038819789886,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6103840470314026,0.1948853433132171,0.909965991973877,284.9453430175781,284.95001220703125,302.9769897460937,296.61590576171875,298.8253479003906,297.1839904785156,284.94500732421875,1.0,0.7028328776359558,0.3758316040039062,0.3758316040039062,1.0,1.0,-3.5410141944885254,0.999193012714386,2.541821241378784,0.2011667340993881,0.9152966141700744,0.9152966141700744,0.0,273.751953125,272.0,73559.640625,0.0,4187.1337890625,1.0,278.1499938964844,282.8677978515625,299.6167907714844,304.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36123.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617186546325684,1.0,0.0,0.0,3.726743221282959,3.7267680168151855,9.267279210689594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.103515625,0.0,1621.1829833984375,1895.4371337890625,0.0,3045.124755859375,0.9224836230278016,1.0,0.0,3.0,1.0,0.0
18023340,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.770837128162384,0.4020299315452575,0.3673870265483856,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,1.0,0.8447304368019104,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8373599648475647,0.5202774405479431,0.3672647774219513,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.816479504108429,0.4785934090614319,0.4586074650287628,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6111763119697571,0.1951544731855392,0.9108301997184752,284.94732666015625,284.95001220703125,302.95635986328125,296.6117553710937,298.81591796875,297.1847229003906,284.94744873046875,1.0,0.702650785446167,0.3750002682209015,0.3750002682209015,1.0,1.0,-3.5414376258850098,0.996786653995514,2.5446510314941406,0.1984504610300064,0.9137603640556335,0.9137603640556335,0.0,272.7144470214844,275.0,73455.34375,0.0,4182.01123046875,1.0,278.1499938964844,282.871337890625,299.6106872558594,304.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614563941955566,1.0,0.0,0.0,3.7182748317718506,3.718299627304077,9.225210533259088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.4208984375,0.0,1611.79248046875,1895.4371337890625,0.0,3042.664794921875,0.920707643032074,1.0,0.0,3.0,1.0,0.0
18023400,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.770837128162384,0.4020299315452575,0.3673870265483856,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,1.0,0.8447304368019104,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8373599648475647,0.5202774405479431,0.3672647774219513,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.816479504108429,0.4785934090614319,0.4586074650287628,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6111763119697571,0.1951544731855392,0.9108301997184752,284.94732666015625,284.95001220703125,302.95635986328125,296.6117553710937,298.81591796875,297.1847229003906,284.94744873046875,1.0,0.702650785446167,0.3750002682209015,0.3750002682209015,1.0,1.0,-3.5414376258850098,0.996786653995514,2.5446510314941406,0.1984504610300064,0.9137603640556335,0.9137603640556335,0.0,272.7144470214844,275.0,73455.34375,0.0,4182.01123046875,1.0,278.1499938964844,282.871337890625,299.6106872558594,304.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614563941955566,1.0,0.0,0.0,3.7182748317718506,3.718299627304077,9.225210533259088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.4208984375,0.0,1611.79248046875,1895.4371337890625,0.0,3042.664794921875,0.920707643032074,1.0,0.0,3.0,1.0,0.0
18023460,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7705191373825073,0.4019584655761719,0.3673350811004638,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,1.0,0.845647394657135,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8382616639137268,0.522673487663269,0.3689268827438354,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.816479504108429,0.4791101813316345,0.4591053128242492,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6112821698188782,0.1954603791236877,0.9122681617736816,284.9506530761719,284.95001220703125,302.934814453125,296.6083679199219,298.8077392578125,297.1858215332031,284.9507751464844,1.0,0.703691840171814,0.3743590116500854,0.3743590116500854,1.0,1.0,-3.5468013286590576,0.9965479969978333,2.550253391265869,0.196963369846344,0.9157801866531372,0.9157801866531372,0.0,273.3753356933594,278.0,73483.8046875,0.0,4200.10986328125,1.0,278.1499938964844,282.87371826171875,299.60791015625,304.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613764047622681,1.0,0.0,0.0,3.71794319152832,3.717967748641968,9.22356377941469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.4638671875,0.0,1610.2623291015625,1895.4371337890625,0.0,3041.91455078125,0.9205332398414612,1.0,0.0,3.0,1.0,0.0
18023520,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7705191373825073,0.4019584655761719,0.3673350811004638,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,1.0,0.845647394657135,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8382616639137268,0.522673487663269,0.3689268827438354,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.816479504108429,0.4791101813316345,0.4591053128242492,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6112821698188782,0.1954603791236877,0.9122681617736816,284.9506530761719,284.95001220703125,302.934814453125,296.6083679199219,298.8077392578125,297.1858215332031,284.9507751464844,1.0,0.703691840171814,0.3743590116500854,0.3743590116500854,1.0,1.0,-3.5468013286590576,0.9965479969978333,2.550253391265869,0.196963369846344,0.9157801866531372,0.9157801866531372,0.0,273.3753356933594,278.0,73483.8046875,0.0,4200.10986328125,1.0,278.1499938964844,282.87371826171875,299.60791015625,304.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613764047622681,1.0,0.0,0.0,3.71794319152832,3.717967748641968,9.22356377941469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.4638671875,0.0,1610.2623291015625,1895.4371337890625,0.0,3041.91455078125,0.9205332398414612,1.0,0.0,3.0,1.0,0.0
18023580,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7697033882141113,0.4018696248531341,0.3673028945922851,297.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,1.0,0.8482422232627869,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8386628031730652,0.5250774621963501,0.3706230223178863,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8159777522087097,0.4796101748943329,0.4596235156059265,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6109626889228821,0.1957223117351532,0.9137100577354432,284.9525756835937,284.95001220703125,302.9123229980469,296.6056823730469,298.7992553710937,297.1865234375,284.9526672363281,1.0,0.7053929567337036,0.3737177848815918,0.3737177848815918,1.0,1.0,-3.554281949996948,0.9970102906227112,2.557271718978882,0.1957215219736099,0.9184859991073608,0.9184859991073608,0.0,274.8975830078125,281.0,73572.875,0.0,4229.06298828125,1.0,278.1499938964844,282.8739929199219,299.6062927246094,304.3802490234375,293.1499938964844,293.1499938964844,278.1499938964844,35902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615452647209167,1.0,0.0,0.0,3.722351551055908,3.722376346588135,9.245450769412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.5234375,0.0,1614.4193115234375,1895.4371337890625,0.0,3043.49853515625,0.921434998512268,1.0,0.0,3.0,1.0,0.0
18023640,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7697033882141113,0.4018696248531341,0.3673028945922851,297.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,1.0,0.8482422232627869,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8386628031730652,0.5250774621963501,0.3706230223178863,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8159777522087097,0.4796101748943329,0.4596235156059265,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6109626889228821,0.1957223117351532,0.9137100577354432,284.9525756835937,284.95001220703125,302.9123229980469,296.6056823730469,298.7992553710937,297.1865234375,284.9526672363281,1.0,0.7053929567337036,0.3737177848815918,0.3737177848815918,1.0,1.0,-3.554281949996948,0.9970102906227112,2.557271718978882,0.1957215219736099,0.9184859991073608,0.9184859991073608,0.0,274.8975830078125,281.0,73572.875,0.0,4229.06298828125,1.0,278.1499938964844,282.8739929199219,299.6062927246094,304.3802490234375,293.1499938964844,293.1499938964844,278.1499938964844,35902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615452647209167,1.0,0.0,0.0,3.722351551055908,3.722376346588135,9.245450769412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.5234375,0.0,1614.4193115234375,1895.4371337890625,0.0,3043.49853515625,0.921434998512268,1.0,0.0,3.0,1.0,0.0
18023700,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7691609263420105,0.4018144905567169,0.3672857582569122,297.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,1.0,0.8499858975410461,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8387274146080017,0.5262764096260071,0.3714759051799774,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8155904412269592,0.4798496067523956,0.4598816633224487,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6106749176979065,0.1958281993865966,0.9143665432929992,284.9530944824219,284.95001220703125,302.9007568359375,296.6045837402344,298.7948303222656,297.1866455078125,284.9531555175781,1.0,0.7064042687416077,0.3733971416950226,0.3733971416950226,1.0,1.0,-3.558483839035034,0.9973881244659424,2.561095714569092,0.1951485276222229,0.919869899749756,0.919869899749756,0.0,275.8850402832031,281.0,73630.65625,0.0,4246.17822265625,1.0,278.1499938964844,282.87353515625,299.60565185546875,304.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,35859.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616967797279358,1.0,0.0,0.0,3.725650787353516,3.725675582885742,9.261846685149068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.66796875,0.0,1617.904052734375,1895.4371337890625,0.0,3044.91943359375,0.9221429824829102,1.0,0.0,3.0,1.0,0.0
18023760,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7685500383377075,0.4017515182495117,0.3672657310962677,297.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,1.0,0.8519556522369385,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8387224674224854,0.5274719595909119,0.3723298013210296,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.815132737159729,0.4800809025764465,0.4601365923881531,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6103158593177795,0.1959154158830642,0.914961576461792,284.9533386230469,284.95001220703125,302.88897705078125,296.6036376953125,298.7898864746094,297.1866760253906,284.953369140625,1.0,0.7074915170669556,0.3729961216449737,0.3729961216449737,1.0,1.0,-3.5628795623779297,0.9975923299789428,2.5652873516082764,0.1943603754043579,0.9211380481719972,0.9211380481719972,0.0,276.9866027832031,284.0,73690.296875,0.0,4264.5380859375,1.0,278.1499938964844,282.872802734375,299.60504150390625,304.3861694335937,293.1499938964844,293.1499938964844,278.1499938964844,35831.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618760108947754,1.0,0.0,0.0,3.72928786277771,3.729312658309937,9.279938240069896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.123046875,0.0,1621.8935546875,1895.4371337890625,0.0,3046.6005859375,0.9229361414909364,1.0,0.0,3.0,1.0,0.0
18023820,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7671762704849243,0.4016041755676269,0.3672149777412414,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,1.0,0.8564032316207886,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8385569453239441,0.5298547148704529,0.3740385174751282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8140570521354675,0.4805203676223755,0.4606338739395141,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6094232797622681,0.1960347443819046,0.9159489274024964,284.9534606933594,284.95001220703125,302.86474609375,296.6021728515625,298.7795104980469,297.18634033203125,284.9534912109375,1.0,0.7098228931427002,0.3721940219402313,0.3721940219402313,1.0,1.0,-3.5720107555389404,0.9980714321136476,2.573939323425293,0.1927824169397354,0.9235381484031676,0.9235381484031676,0.0,279.44549560546875,272.0,73816.671875,0.0,4303.8486328125,1.0,278.1499938964844,282.8709716796875,299.60406494140625,304.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35799.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622810244560242,1.0,0.0,0.0,3.737149000167847,3.737173795700073,9.319102787230804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.0986328125,0.0,1630.7689208984375,1895.4371337890625,0.0,3050.399658203125,0.9246740341186525,1.0,0.0,3.0,1.0,0.0
18023880,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7671762704849243,0.4016041755676269,0.3672149777412414,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,1.0,0.8564032316207886,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8385569453239441,0.5298547148704529,0.3740385174751282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8140570521354675,0.4805203676223755,0.4606338739395141,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6094232797622681,0.1960347443819046,0.9159489274024964,284.9534606933594,284.95001220703125,302.86474609375,296.6021728515625,298.7795104980469,297.18634033203125,284.9534912109375,1.0,0.7098228931427002,0.3721940219402313,0.3721940219402313,1.0,1.0,-3.5720107555389404,0.9980714321136476,2.573939323425293,0.1927824169397354,0.9235381484031676,0.9235381484031676,0.0,279.44549560546875,272.0,73816.671875,0.0,4303.8486328125,1.0,278.1499938964844,282.8709716796875,299.60406494140625,304.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35799.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622810244560242,1.0,0.0,0.0,3.737149000167847,3.737173795700073,9.319102787230804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.0986328125,0.0,1630.7689208984375,1895.4371337890625,0.0,3050.399658203125,0.9246740341186525,1.0,0.0,3.0,1.0,0.0
18023940,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.768785834312439,0.4013941287994385,0.366944819688797,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,1.0,0.850432813167572,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8414986729621887,0.532181441783905,0.375582605600357,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.816026508808136,0.4808912277221679,0.4608971178531647,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6109047532081604,0.1961071044206619,0.915822982788086,284.94537353515625,284.95001220703125,302.8396911621094,296.60125732421875,298.7674255371094,297.185302734375,284.945068359375,1.0,0.7073172330856323,0.3713919520378113,0.3713919520378113,1.0,1.0,-3.56654953956604,0.9937942624092102,2.5727553367614746,0.1900124251842498,0.9178944230079652,0.9178944230079652,0.0,276.4803161621094,275.0,73700.2109375,0.0,4271.21875,1.0,278.1499938964844,282.865234375,299.6020202636719,304.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36097.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624729514122009,1.0,0.0,0.0,3.735889196395874,3.7359139919281006,9.312821589446684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.166015625,0.0,1631.58740234375,1895.4371337890625,0.0,3052.2001953125,0.9245153069496156,1.0,0.0,3.0,1.0,0.0
18024000,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.768785834312439,0.4013941287994385,0.366944819688797,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,1.0,0.850432813167572,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8414986729621887,0.532181441783905,0.375582605600357,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.816026508808136,0.4808912277221679,0.4608971178531647,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6109047532081604,0.1961071044206619,0.915822982788086,284.94537353515625,284.95001220703125,302.8396911621094,296.60125732421875,298.7674255371094,297.185302734375,284.945068359375,1.0,0.7073172330856323,0.3713919520378113,0.3713919520378113,1.0,1.0,-3.56654953956604,0.9937942624092102,2.5727553367614746,0.1900124251842498,0.9178944230079652,0.9178944230079652,0.0,276.4803161621094,275.0,73700.2109375,0.0,4271.21875,1.0,278.1499938964844,282.865234375,299.6020202636719,304.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36097.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624729514122009,1.0,0.0,0.0,3.735889196395874,3.7359139919281006,9.312821589446684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.166015625,0.0,1631.58740234375,1895.4371337890625,0.0,3052.2001953125,0.9245153069496156,1.0,0.0,3.0,1.0,0.0
18024060,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7692400813102722,0.4012297987937927,0.3667459189891815,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,1.0,0.8484762907028198,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8432555198669434,0.5345785021781921,0.3771953284740448,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8168049454689026,0.481289803981781,0.4612204730510711,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6115126609802246,0.1962857544422149,0.9163038730621338,284.9473876953125,284.95001220703125,302.8138427734375,296.600830078125,298.7569580078125,297.1854553222656,284.947509765625,1.0,0.7071908712387085,0.3707079887390136,0.3707079887390136,1.0,1.0,-3.566845893859864,0.9917635917663574,2.575082302093506,0.1876864731311798,0.916396141052246,0.916396141052246,0.0,275.5907287597656,278.0,73613.1796875,0.0,4266.6259765625,1.0,278.1499938964844,282.8690490722656,299.5995483398437,304.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36156.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621666431427002,1.0,0.0,0.0,3.728074550628662,3.7280993461608887,9.273901468986878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.259765625,0.0,1622.97607421875,1895.4371337890625,0.0,3049.326904296875,0.9228919148445128,1.0,0.0,3.0,1.0,0.0
18024120,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7692400813102722,0.4012297987937927,0.3667459189891815,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,1.0,0.8484762907028198,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8432555198669434,0.5345785021781921,0.3771953284740448,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8168049454689026,0.481289803981781,0.4612204730510711,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6115126609802246,0.1962857544422149,0.9163038730621338,284.9473876953125,284.95001220703125,302.8138427734375,296.600830078125,298.7569580078125,297.1854553222656,284.947509765625,1.0,0.7071908712387085,0.3707079887390136,0.3707079887390136,1.0,1.0,-3.566845893859864,0.9917635917663574,2.575082302093506,0.1876864731311798,0.916396141052246,0.916396141052246,0.0,275.5907287597656,278.0,73613.1796875,0.0,4266.6259765625,1.0,278.1499938964844,282.8690490722656,299.5995483398437,304.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36156.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621666431427002,1.0,0.0,0.0,3.728074550628662,3.7280993461608887,9.273901468986878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.259765625,0.0,1622.97607421875,1895.4371337890625,0.0,3049.326904296875,0.9228919148445128,1.0,0.0,3.0,1.0,0.0
18024180,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7688403725624084,0.4011009633541107,0.3666453659534454,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,1.0,0.84955894947052,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8441288471221924,0.5370486378669739,0.3789099752902984,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8167077898979187,0.4817154705524444,0.4616356492042541,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.611489474773407,0.1965082287788391,0.9173740148544312,284.9505615234375,284.95001220703125,302.7872314453125,296.6007995605469,298.7469787597656,297.1860656738281,284.95068359375,1.0,0.7082175612449646,0.370024025440216,0.370024025440216,1.0,1.0,-3.571871519088745,0.9912625551223756,2.580609083175659,0.1859989464282989,0.9182108640670776,0.9182108640670776,0.0,276.3138122558594,281.0,73643.6484375,0.0,4284.4296875,1.0,278.1499938964844,282.8716125488281,299.6000366210937,304.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36020.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620191812515259,1.0,0.0,0.0,3.727683067321777,3.727707862854004,9.271953445022518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.5947265625,0.0,1621.4825439453125,1895.4371337890625,0.0,3047.943359375,0.9227129220962524,1.0,0.0,3.0,1.0,0.0
18024240,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7688403725624084,0.4011009633541107,0.3666453659534454,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,1.0,0.84955894947052,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8441288471221924,0.5370486378669739,0.3789099752902984,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8167077898979187,0.4817154705524444,0.4616356492042541,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.611489474773407,0.1965082287788391,0.9173740148544312,284.9505615234375,284.95001220703125,302.7872314453125,296.6007995605469,298.7469787597656,297.1860656738281,284.95068359375,1.0,0.7082175612449646,0.370024025440216,0.370024025440216,1.0,1.0,-3.571871519088745,0.9912625551223756,2.580609083175659,0.1859989464282989,0.9182108640670776,0.9182108640670776,0.0,276.3138122558594,281.0,73643.6484375,0.0,4284.4296875,1.0,278.1499938964844,282.8716125488281,299.6000366210937,304.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36020.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620191812515259,1.0,0.0,0.0,3.727683067321777,3.727707862854004,9.271953445022518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.5947265625,0.0,1621.4825439453125,1895.4371337890625,0.0,3047.943359375,0.9227129220962524,1.0,0.0,3.0,1.0,0.0
18024300,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7684392333030701,0.4010314047336578,0.3666054308414459,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,1.0,0.8507899045944214,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8443582057952881,0.5382896065711975,0.3797834813594818,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.816455066204071,0.4819231927394867,0.4618536233901977,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6113109588623047,0.1966069191694259,0.9179388284683228,284.9516296386719,284.95001220703125,302.7736511230469,296.6009521484375,298.741943359375,297.186279296875,284.9517517089844,1.0,0.7090084552764893,0.3696820735931396,0.3696820735931396,1.0,1.0,-3.5752978324890137,0.9913039207458496,2.583993911743164,0.1852502971887588,0.91947340965271,0.91947340965271,0.0,277.0328369140625,281.0,73683.4765625,0.0,4297.9638671875,1.0,278.1499938964844,282.8721008300781,299.6007080078125,304.38134765625,293.1499938964844,293.1499938964844,278.1499938964844,35959.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620436787605286,1.0,0.0,0.0,3.729380607604981,3.729405403137207,9.280400377065234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.322265625,0.0,1622.9783935546875,1895.4371337890625,0.0,3048.17333984375,0.9230512380599976,1.0,0.0,3.0,1.0,0.0
18024360,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7679484486579895,0.4009558260440826,0.3665660917758941,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,1.0,0.8523229360580444,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8444947004318237,0.5395296812057495,0.380661278963089,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.816111147403717,0.4821249842643738,0.4620722830295563,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6110501885414124,0.1966923475265503,0.9184786677360536,284.9524230957031,284.95001220703125,302.7598571777344,296.6011657714844,298.7367858886719,297.1864013671875,284.9524841308594,1.0,0.7099114656448364,0.3693375587463379,0.3693375587463379,1.0,1.0,-3.579061269760132,0.9914442300796508,2.5876169204711914,0.1845286786556244,0.9207854866981506,0.9207854866981506,0.0,277.9066162109375,284.0,73732.703125,0.0,4313.373046875,1.0,278.1499938964844,282.8721618652344,299.6014099121094,304.3848876953125,293.1499938964844,293.1499938964844,278.1499938964844,35907.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621141314506531,1.0,0.0,0.0,3.7318649291992174,3.731889724731445,9.29276779970678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.5439453125,0.0,1625.464599609375,1895.4371337890625,0.0,3048.83447265625,0.9235712885856628,1.0,0.0,3.0,1.0,0.0
18024420,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7667524218559265,0.4007838368415832,0.366482138633728,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,1.0,0.8561088442802429,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8445444703102112,0.5420029759407043,0.3824229836463928,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8152025938034058,0.4825072586536407,0.4625038504600525,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6103149056434631,0.1968150436878204,0.9194177389144896,284.9532470703125,284.95001220703125,302.7317810058594,296.6018371582031,298.72613525390625,297.186279296875,284.95330810546875,1.0,0.7119696140289307,0.368648499250412,0.368648499250412,1.0,1.0,-3.587282419204712,0.9919397234916688,2.5953426361083984,0.1831513047218322,0.9234054684638976,0.9234054684638976,0.0,280.0212097167969,272.0,73850.296875,0.0,4348.39013671875,1.0,278.1499938964844,282.8714294433594,299.6028747558594,304.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,35836.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623631000518799,1.0,0.0,0.0,3.7384555339813232,3.73848032951355,9.325619885203196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.98046875,0.0,1632.5716552734375,1895.4371337890625,0.0,3051.169921875,0.9249966740608216,1.0,0.0,3.0,1.0,0.0
18024480,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7667524218559265,0.4007838368415832,0.366482138633728,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,1.0,0.8561088442802429,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8445444703102112,0.5420029759407043,0.3824229836463928,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8152025938034058,0.4825072586536407,0.4625038504600525,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6103149056434631,0.1968150436878204,0.9194177389144896,284.9532470703125,284.95001220703125,302.7317810058594,296.6018371582031,298.72613525390625,297.186279296875,284.95330810546875,1.0,0.7119696140289307,0.368648499250412,0.368648499250412,1.0,1.0,-3.587282419204712,0.9919397234916688,2.5953426361083984,0.1831513047218322,0.9234054684638976,0.9234054684638976,0.0,280.0212097167969,272.0,73850.296875,0.0,4348.39013671875,1.0,278.1499938964844,282.8714294433594,299.6028747558594,304.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,35836.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623631000518799,1.0,0.0,0.0,3.7384555339813232,3.73848032951355,9.325619885203196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.98046875,0.0,1632.5716552734375,1895.4371337890625,0.0,3051.169921875,0.9249966740608216,1.0,0.0,3.0,1.0,0.0
18024540,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7684598565101624,0.400543063879013,0.3661784827709198,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,1.0,0.8497311472892761,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8476913571357727,0.5444167852401733,0.3840222060680389,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8172519207000732,0.4828153550624847,0.4627015590667724,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6118778586387634,0.1968806684017181,0.9192285537719728,284.9455261230469,284.95001220703125,302.7030334472656,296.6027526855469,298.7137451171875,297.18536376953125,284.9452209472656,1.0,0.7092926502227783,0.3679594695568084,0.3679594695568084,1.0,1.0,-3.5812039375305176,0.9878146052360536,2.5933895111083984,0.1806569695472717,0.917993187904358,0.917993187904358,0.0,276.84088134765625,275.0,73734.171875,0.0,4312.599609375,1.0,278.1499938964844,282.8663024902344,299.6030578613281,304.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,36108.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624700903892517,1.0,0.0,0.0,3.7367568016052246,3.736781597137451,9.317146805187804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.8447265625,0.0,1632.6832275390625,1895.4371337890625,0.0,3052.173583984375,0.924720585346222,1.0,0.0,3.0,1.0,0.0
18024600,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7684598565101624,0.400543063879013,0.3661784827709198,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,1.0,0.8497311472892761,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8476913571357727,0.5444167852401733,0.3840222060680389,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8172519207000732,0.4828153550624847,0.4627015590667724,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6118778586387634,0.1968806684017181,0.9192285537719728,284.9455261230469,284.95001220703125,302.7030334472656,296.6027526855469,298.7137451171875,297.18536376953125,284.9452209472656,1.0,0.7092926502227783,0.3679594695568084,0.3679594695568084,1.0,1.0,-3.5812039375305176,0.9878146052360536,2.5933895111083984,0.1806569695472717,0.917993187904358,0.917993187904358,0.0,276.84088134765625,275.0,73734.171875,0.0,4312.599609375,1.0,278.1499938964844,282.8663024902344,299.6030578613281,304.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,36108.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624700903892517,1.0,0.0,0.0,3.7367568016052246,3.736781597137451,9.317146805187804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.8447265625,0.0,1632.6832275390625,1895.4371337890625,0.0,3052.173583984375,0.924720585346222,1.0,0.0,3.0,1.0,0.0
18024660,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7689621448516846,0.4003437459468841,0.3659455180168152,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,1.0,0.8475369811058044,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8495765328407288,0.5468972325325012,0.3856898248195648,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8180636167526245,0.4831478595733642,0.4629596769809723,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125235557556152,0.1970483809709549,0.9196465611457824,284.94744873046875,284.95001220703125,302.6736145019531,296.6038513183594,298.7026062011719,297.1855773925781,284.9476013183594,1.0,0.7090575098991394,0.3672989010810852,0.3672989010810852,1.0,1.0,-3.581085205078125,0.985716998577118,2.5953681468963623,0.1783425509929657,0.916530966758728,0.916530966758728,0.0,275.8238220214844,278.0,73647.390625,0.0,4306.099609375,1.0,278.1499938964844,282.8702392578125,299.60235595703125,304.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36160.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621156215667725,1.0,0.0,0.0,3.7288413047790527,3.7288661003112793,9.277715662392438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.529296875,0.0,1623.894287109375,1895.4371337890625,0.0,3048.848388671875,0.92306649684906,1.0,0.0,3.0,1.0,0.0
18024720,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7689621448516846,0.4003437459468841,0.3659455180168152,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,1.0,0.8475369811058044,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8495765328407288,0.5468972325325012,0.3856898248195648,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8180636167526245,0.4831478595733642,0.4629596769809723,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125235557556152,0.1970483809709549,0.9196465611457824,284.94744873046875,284.95001220703125,302.6736145019531,296.6038513183594,298.7026062011719,297.1855773925781,284.9476013183594,1.0,0.7090575098991394,0.3672989010810852,0.3672989010810852,1.0,1.0,-3.581085205078125,0.985716998577118,2.5953681468963623,0.1783425509929657,0.916530966758728,0.916530966758728,0.0,275.8238220214844,278.0,73647.390625,0.0,4306.099609375,1.0,278.1499938964844,282.8702392578125,299.60235595703125,304.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36160.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621156215667725,1.0,0.0,0.0,3.7288413047790527,3.7288661003112793,9.277715662392438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.529296875,0.0,1623.894287109375,1895.4371337890625,0.0,3048.848388671875,0.92306649684906,1.0,0.0,3.0,1.0,0.0
18024780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7685757875442505,0.400176078081131,0.3658087849617004,297.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,1.0,0.8484911918640137,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8505206108093262,0.5494459271430969,0.3874574899673462,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8179674744606018,0.4835043549537658,0.4633082747459411,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6125128269195557,0.197253793478012,0.9206354022026062,284.9505615234375,284.95001220703125,302.6435852050781,296.6051330566406,298.6919250488281,297.1861877441406,284.95068359375,1.0,0.7100117802619934,0.3666383028030395,0.3666383028030395,1.0,1.0,-3.585798740386963,0.9851619601249696,2.6006367206573486,0.176658421754837,0.9183247685432434,0.9183247685432434,0.0,276.4735717773437,281.0,73677.8359375,0.0,4322.72509765625,1.0,278.1499938964844,282.8729858398437,299.60418701171875,304.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36024.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619328737258911,1.0,0.0,0.0,3.7283239364624015,3.728348731994629,9.27514236082061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.2666015625,0.0,1622.2498779296875,1895.4371337890625,0.0,3047.1337890625,0.922858953475952,1.0,0.0,3.0,1.0,0.0
18024840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7685757875442505,0.400176078081131,0.3658087849617004,297.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,1.0,0.8484911918640137,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8505206108093262,0.5494459271430969,0.3874574899673462,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8179674744606018,0.4835043549537658,0.4633082747459411,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6125128269195557,0.197253793478012,0.9206354022026062,284.9505615234375,284.95001220703125,302.6435852050781,296.6051330566406,298.6919250488281,297.1861877441406,284.95068359375,1.0,0.7100117802619934,0.3666383028030395,0.3666383028030395,1.0,1.0,-3.585798740386963,0.9851619601249696,2.6006367206573486,0.176658421754837,0.9183247685432434,0.9183247685432434,0.0,276.4735717773437,281.0,73677.8359375,0.0,4322.72509765625,1.0,278.1499938964844,282.8729858398437,299.60418701171875,304.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36024.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619328737258911,1.0,0.0,0.0,3.7283239364624015,3.728348731994629,9.27514236082061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.2666015625,0.0,1622.2498779296875,1895.4371337890625,0.0,3047.1337890625,0.922858953475952,1.0,0.0,3.0,1.0,0.0
18024900,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7681726217269897,0.4000863432884216,0.3657504320144653,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,1.0,0.8496854305267334,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8507707118988037,0.5507245063781738,0.3883566260337829,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8177071809768677,0.4836768209934234,0.4634926915168762,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6123339533805847,0.197342112660408,0.9211530685424804,284.9516296386719,284.95001220703125,302.6283264160156,296.6058044433594,298.6865234375,297.1864013671875,284.95172119140625,1.0,0.7107751965522766,0.3663080334663391,0.3663080334663391,1.0,1.0,-3.589092254638672,0.9851817488670348,2.603910446166992,0.1759120523929596,0.9195685386657716,0.9195685386657716,0.0,277.1692199707031,281.0,73717.6171875,0.0,4335.83740234375,1.0,278.1499938964844,282.87353515625,299.6053771972656,304.38800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35962.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619433045387268,1.0,0.0,0.0,3.729957103729248,3.7299818992614746,9.28326926441514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.15625,0.0,1623.6722412109375,1895.4371337890625,0.0,3047.231689453125,0.9231827855110168,1.0,0.0,3.0,1.0,0.0
