time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7676763534545898,0.3999903798103332,0.3656925857067108,297.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,1.0,0.8511925339698792,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8509217500686646,0.5520011782646179,0.3892595171928406,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8173524737358093,0.4838431477546692,0.4636777341365814,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6120703816413879,0.1974163055419922,0.9216423630714417,284.952392578125,284.95001220703125,302.6129455566406,296.60650634765625,298.6810607910156,297.1864929199219,284.9524841308594,1.0,0.711654007434845,0.3659828305244446,0.3659828305244446,1.0,1.0,-3.592731237411499,0.9853249788284302,2.6074063777923584,0.1752154976129531,0.9208676218986512,0.9208676218986512,0.0,278.0247802734375,284.0,73767.03125,0.0,4350.8857421875,1.0,278.1499938964844,282.8736877441406,299.6065979003906,304.39208984375,293.1499938964844,293.1499938964844,278.1499938964844,35911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620027303695679,1.0,0.0,0.0,3.732380628585816,3.732405424118042,9.295337122239288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.5595703125,0.0,1626.088623046875,1895.4371337890625,0.0,3047.789306640625,0.9236892461776732,1.0,0.0,3.0,1.0,0.0
18025020,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7664612531661987,0.3997767865657806,0.3655712604522705,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,1.0,0.8549531102180481,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8509852290153503,0.5545445680618286,0.391069620847702,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8164148926734924,0.484153687953949,0.4640417098999023,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6113203763961792,0.1975141912698745,0.9224711060523988,284.9532165527344,284.95001220703125,302.58172607421875,296.60791015625,298.6698303222656,297.1863098144531,284.9532775878906,1.0,0.7136714458465576,0.3653324544429779,0.3653324544429779,1.0,1.0,-3.6007213592529297,0.9858338236808776,2.6148877143859863,0.1738921999931335,0.9234535694122314,0.9234535694122314,0.0,280.1153564453125,272.0,73884.734375,0.0,4385.3203125,1.0,278.1499938964844,282.87310791015625,299.6088562011719,304.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,35840.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622367978096008,1.0,0.0,0.0,3.738848924636841,3.7388737201690674,9.32758268845646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.263671875,0.0,1633.056884765625,1895.4371337890625,0.0,3049.985107421875,0.9250874519348145,1.0,0.0,3.0,1.0,0.0
18025080,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7664612531661987,0.3997767865657806,0.3655712604522705,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,1.0,0.8549531102180481,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8509852290153503,0.5545445680618286,0.391069620847702,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8164148926734924,0.484153687953949,0.4640417098999023,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6113203763961792,0.1975141912698745,0.9224711060523988,284.9532165527344,284.95001220703125,302.58172607421875,296.60791015625,298.6698303222656,297.1863098144531,284.9532775878906,1.0,0.7136714458465576,0.3653324544429779,0.3653324544429779,1.0,1.0,-3.6007213592529297,0.9858338236808776,2.6148877143859863,0.1738921999931335,0.9234535694122314,0.9234535694122314,0.0,280.1153564453125,272.0,73884.734375,0.0,4385.3203125,1.0,278.1499938964844,282.87310791015625,299.6088562011719,304.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,35840.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622367978096008,1.0,0.0,0.0,3.738848924636841,3.7388737201690674,9.32758268845646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.263671875,0.0,1633.056884765625,1895.4371337890625,0.0,3049.985107421875,0.9250874519348145,1.0,0.0,3.0,1.0,0.0
18025140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.768149733543396,0.3994938731193542,0.3652299344539642,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9990000128746032,1.0,0.8485518097877502,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8542218804359436,0.5570248365402222,0.3927150964736938,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.818429172039032,0.4843893349170685,0.4641714990139007,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6128484010696411,0.1975533664226532,0.9221651554107666,284.94549560546875,284.95001220703125,302.54998779296875,296.6093139648437,298.6568603515625,297.1853332519531,284.9451599121094,1.0,0.7109586000442505,0.3646821081638336,0.3646821081638336,1.0,1.0,-3.594402551651001,0.9817551374435424,2.612647533416748,0.1714893579483032,0.918010711669922,0.918010711669922,0.0,276.91534423828125,275.0,73768.390625,0.0,4348.583984375,1.0,278.1499938964844,282.8681335449219,299.60955810546875,304.4008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36112.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623387813568115,1.0,0.0,0.0,3.737020969390869,3.737045764923096,9.318463867202808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.2451171875,0.0,1633.0167236328125,1895.4371337890625,0.0,3050.941650390625,0.9247821569442748,1.0,0.0,3.0,1.0,0.0
18025200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.768149733543396,0.3994938731193542,0.3652299344539642,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9990000128746032,1.0,0.8485518097877502,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8542218804359436,0.5570248365402222,0.3927150964736938,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.818429172039032,0.4843893349170685,0.4641714990139007,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6128484010696411,0.1975533664226532,0.9221651554107666,284.94549560546875,284.95001220703125,302.54998779296875,296.6093139648437,298.6568603515625,297.1853332519531,284.9451599121094,1.0,0.7109586000442505,0.3646821081638336,0.3646821081638336,1.0,1.0,-3.594402551651001,0.9817551374435424,2.612647533416748,0.1714893579483032,0.918010711669922,0.918010711669922,0.0,276.91534423828125,275.0,73768.390625,0.0,4348.583984375,1.0,278.1499938964844,282.8681335449219,299.60955810546875,304.4008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36112.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623387813568115,1.0,0.0,0.0,3.737020969390869,3.737045764923096,9.318463867202808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.2451171875,0.0,1633.0167236328125,1895.4371337890625,0.0,3050.941650390625,0.9247821569442748,1.0,0.0,3.0,1.0,0.0
18025260,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7686260938644409,0.3992508947849273,0.3649585843086242,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,1.0,0.8463538289070129,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8561569452285767,0.5595675110816956,0.3944261372089386,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8192024230957031,0.484648197889328,0.4643609821796417,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6134601831436157,0.1976929903030395,0.9224593043327332,284.9471435546875,284.95001220703125,302.51031494140625,296.6088562011719,298.6432189941406,297.1854553222656,284.947265625,1.0,0.7106921076774597,0.3640550374984741,0.3640550374984741,1.0,1.0,-3.5940537452697754,0.97967529296875,2.6143784523010254,0.1692830324172973,0.9162803888320924,0.9162803888320924,0.0,275.889404296875,278.0,73675.0859375,0.0,4341.384765625,1.0,278.1499938964844,282.8721618652344,299.6080017089844,304.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36173.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621072173118591,1.0,0.0,0.0,3.728733539581299,3.728758335113525,9.27718019738677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.6162109375,0.0,1623.86669921875,1895.4371337890625,0.0,3048.769287109375,0.923047661781311,1.0,0.0,3.0,1.0,0.0
18025320,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7686260938644409,0.3992508947849273,0.3649585843086242,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,1.0,0.8463538289070129,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8561569452285767,0.5595675110816956,0.3944261372089386,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8192024230957031,0.484648197889328,0.4643609821796417,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6134601831436157,0.1976929903030395,0.9224593043327332,284.9471435546875,284.95001220703125,302.51031494140625,296.6088562011719,298.6432189941406,297.1854553222656,284.947265625,1.0,0.7106921076774597,0.3640550374984741,0.3640550374984741,1.0,1.0,-3.5940537452697754,0.97967529296875,2.6143784523010254,0.1692830324172973,0.9162803888320924,0.9162803888320924,0.0,275.889404296875,278.0,73675.0859375,0.0,4341.384765625,1.0,278.1499938964844,282.8721618652344,299.6080017089844,304.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36173.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621072173118591,1.0,0.0,0.0,3.728733539581299,3.728758335113525,9.27718019738677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.6162109375,0.0,1623.86669921875,1895.4371337890625,0.0,3048.769287109375,0.923047661781311,1.0,0.0,3.0,1.0,0.0
18025380,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7682024836540222,0.3990339040756225,0.3647794723510742,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,1.0,0.8473313450813293,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8571135401725769,0.5621700286865234,0.3962323069572449,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8190584182739258,0.4849259853363037,0.4646373689174652,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6134124398231506,0.1978674381971359,0.923314332962036,284.9497985839844,284.95001220703125,302.4559631347656,296.6048583984375,298.6261291503906,297.1859436035156,284.94989013671875,1.0,0.7116218209266663,0.363427996635437,0.363427996635437,1.0,1.0,-3.598543167114258,0.979125201702118,2.619417905807495,0.1677623838186264,0.9173784255981444,0.9173784255981444,0.0,276.54595947265625,281.0,73683.8125,0.0,4357.5380859375,1.0,278.1499938964844,282.8752136230469,299.6051025390625,304.38775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621809482574463,1.0,0.0,0.0,3.726844787597656,3.726869344711304,9.267783411814888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.40234375,0.0,1620.820068359375,1895.4371337890625,0.0,3049.461181640625,0.9225479364395142,1.0,0.0,3.0,1.0,0.0
18025440,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7682024836540222,0.3990339040756225,0.3647794723510742,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,1.0,0.8473313450813293,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8571135401725769,0.5621700286865234,0.3962323069572449,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8190584182739258,0.4849259853363037,0.4646373689174652,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6134124398231506,0.1978674381971359,0.923314332962036,284.9497985839844,284.95001220703125,302.4559631347656,296.6048583984375,298.6261291503906,297.1859436035156,284.94989013671875,1.0,0.7116218209266663,0.363427996635437,0.363427996635437,1.0,1.0,-3.598543167114258,0.979125201702118,2.619417905807495,0.1677623838186264,0.9173784255981444,0.9173784255981444,0.0,276.54595947265625,281.0,73683.8125,0.0,4357.5380859375,1.0,278.1499938964844,282.8752136230469,299.6051025390625,304.38775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621809482574463,1.0,0.0,0.0,3.726844787597656,3.726869344711304,9.267783411814888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.40234375,0.0,1620.820068359375,1895.4371337890625,0.0,3049.461181640625,0.9225479364395142,1.0,0.0,3.0,1.0,0.0
18025500,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7677785158157349,0.3989168703556061,0.3646976351737976,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,1.0,0.8485392332077026,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8573616147041321,0.5634711980819702,0.3971478939056396,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8187723755836487,0.4850563704967499,0.4647832810878753,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.613214910030365,0.1979392021894455,0.9237599968910216,284.9506225585937,284.95001220703125,302.4236145019531,296.6015625,298.6161193847656,297.1860656738281,284.9507141113281,1.0,0.7123706936836243,0.3631144762039184,0.3631144762039184,1.0,1.0,-3.6017117500305176,0.9791420698165894,2.6225697994232178,0.1670818030834198,0.9181355834007264,0.9181355834007264,0.0,277.24420166015625,281.0,73706.4765625,0.0,4370.396484375,1.0,278.1499938964844,282.8760681152344,299.6024475097656,304.3865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36013.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623473644256592,1.0,0.0,0.0,3.727343797683716,3.7273685932159424,9.27026576391654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.365234375,0.0,1621.0352783203125,1895.4371337890625,0.0,3051.022216796875,0.9226263165473938,1.0,0.0,3.0,1.0,0.0
18025560,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7672539949417114,0.3987912535667419,0.3646146655082702,297.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,1.0,0.850081205368042,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8574997782707214,0.5647672414779663,0.3980653584003448,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8183847069740295,0.4851780235767364,0.4649279117584228,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6129267811775208,0.1979950517416,0.9241711497306824,284.9511413574219,284.95001220703125,302.38800048828125,296.597412109375,298.605224609375,297.18609619140625,284.9512023925781,1.0,0.7132400870323181,0.3628062903881073,0.3628062903881073,1.0,1.0,-3.605238676071167,0.9792884588241576,2.62595009803772,0.1664145439863205,0.9188798666000366,0.9188798666000366,0.0,278.11004638671875,284.0,73735.5859375,0.0,4385.279296875,1.0,278.1499938964844,282.87664794921875,299.5989685058594,304.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35976.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625859022140503,1.0,0.0,0.0,3.728402614593506,3.728427410125733,9.27553401197656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.0703125,0.0,1621.9779052734375,1895.4371337890625,0.0,3053.259521484375,0.9228363037109376,1.0,0.0,3.0,1.0,0.0
18025620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7659782767295837,0.3985126316547394,0.3644383549690246,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,1.0,0.8539154529571533,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8575263023376465,0.5673402547836304,0.3998985886573791,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8173772096633911,0.4853928685188293,0.4652055203914642,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.612127959728241,0.198055624961853,0.9248411059379578,284.9515686035156,284.95001220703125,302.3074645996094,296.5865478515625,298.5808410644531,297.1856994628906,284.9515991210937,1.0,0.7152299880981445,0.3621899485588074,0.3621899485588074,1.0,1.0,-3.612982749938965,0.97980535030365,2.6331775188446045,0.1649487316608429,0.9201682806015016,0.9201682806015016,0.0,280.20916748046875,272.0,73802.09375,0.0,4419.26904296875,1.0,278.1499938964844,282.877197265625,299.5893249511719,304.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,35932.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632363080978394,1.0,0.0,0.0,3.731359481811523,3.73138427734375,9.290250773119624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9375,0.0,1625.063720703125,1895.4371337890625,0.0,3059.360595703125,0.923464059829712,1.0,0.0,3.0,1.0,0.0
18025680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7659782767295837,0.3985126316547394,0.3644383549690246,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,1.0,0.8539154529571533,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8575263023376465,0.5673402547836304,0.3998985886573791,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8173772096633911,0.4853928685188293,0.4652055203914642,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.612127959728241,0.198055624961853,0.9248411059379578,284.9515686035156,284.95001220703125,302.3074645996094,296.5865478515625,298.5808410644531,297.1856994628906,284.9515991210937,1.0,0.7152299880981445,0.3621899485588074,0.3621899485588074,1.0,1.0,-3.612982749938965,0.97980535030365,2.6331775188446045,0.1649487316608429,0.9201682806015016,0.9201682806015016,0.0,280.20916748046875,272.0,73802.09375,0.0,4419.26904296875,1.0,278.1499938964844,282.877197265625,299.5893249511719,304.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,35932.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632363080978394,1.0,0.0,0.0,3.731359481811523,3.73138427734375,9.290250773119624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9375,0.0,1625.063720703125,1895.4371337890625,0.0,3059.360595703125,0.923464059829712,1.0,0.0,3.0,1.0,0.0
18025740,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7676026225090027,0.3981587588787079,0.3640373647212982,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,1.0,0.8475832343101501,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8608013391494751,0.5698400735855103,0.4015608727931976,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8193174004554749,0.4855259656906128,0.4652433097362518,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6135916113853455,0.1980577856302261,0.9243796467781068,284.94354248046875,284.95001220703125,302.2154235839844,296.5723571777344,298.5519104003906,297.1844787597656,284.9432067871094,1.0,0.7124794125556946,0.3615736067295074,0.3615736067295074,1.0,1.0,-3.606396436691284,0.9757805466651917,2.6306159496307373,0.1620467007160186,0.91330486536026,0.91330486536026,0.0,276.9929504394531,275.0,73622.140625,0.0,4381.5419921875,1.0,278.1499938964844,282.873779296875,299.5751647949219,304.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36235.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638617992401123,1.0,0.0,0.0,3.725048542022705,3.725073337554932,9.258852742277668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.248046875,0.0,1620.0738525390625,1895.4371337890625,0.0,3065.228271484375,0.9221747517585754,1.0,0.0,3.0,1.0,0.0
18025800,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7676026225090027,0.3981587588787079,0.3640373647212982,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,1.0,0.8475832343101501,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8608013391494751,0.5698400735855103,0.4015608727931976,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8193174004554749,0.4855259656906128,0.4652433097362518,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6135916113853455,0.1980577856302261,0.9243796467781068,284.94354248046875,284.95001220703125,302.2154235839844,296.5723571777344,298.5519104003906,297.1844787597656,284.9432067871094,1.0,0.7124794125556946,0.3615736067295074,0.3615736067295074,1.0,1.0,-3.606396436691284,0.9757805466651917,2.6306159496307373,0.1620467007160186,0.91330486536026,0.91330486536026,0.0,276.9929504394531,275.0,73622.140625,0.0,4381.5419921875,1.0,278.1499938964844,282.873779296875,299.5751647949219,304.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36235.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638617992401123,1.0,0.0,0.0,3.725048542022705,3.725073337554932,9.258852742277668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.248046875,0.0,1620.0738525390625,1895.4371337890625,0.0,3065.228271484375,0.9221747517585754,1.0,0.0,3.0,1.0,0.0
18025860,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7679892182350159,0.3978367447853088,0.3636998832225799,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,1.0,0.8455243110656738,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8627120852470398,0.5723902583122253,0.4032807052135467,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8199924230575562,0.4856727719306946,0.4653327167034149,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6141287088394165,0.1981582790613174,0.9245134592056274,284.9452209472656,284.95001220703125,302.1129455566406,296.554931640625,298.521484375,297.184326171875,284.9453430175781,1.0,0.7121813297271729,0.3609823584556579,0.3609823584556579,1.0,1.0,-3.605830192565918,0.973783791065216,2.632046222686768,0.1588848829269409,0.910294234752655,0.910294234752655,0.0,275.95428466796875,278.0,73458.1015625,0.0,4373.6494140625,1.0,278.1499938964844,282.8797607421875,299.55621337890625,304.3298034667969,293.1499938964844,293.1499938964844,278.1499938964844,36308.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640677332878113,1.0,0.0,0.0,3.7116587162017822,3.711683511734009,9.192410175273836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.2568359375,0.0,1605.2000732421875,1895.4371337890625,0.0,3067.159912109375,0.9193108677864076,1.0,0.0,3.0,1.0,0.0
18025920,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7679892182350159,0.3978367447853088,0.3636998832225799,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,1.0,0.8455243110656738,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8627120852470398,0.5723902583122253,0.4032807052135467,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8199924230575562,0.4856727719306946,0.4653327167034149,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6141287088394165,0.1981582790613174,0.9245134592056274,284.9452209472656,284.95001220703125,302.1129455566406,296.554931640625,298.521484375,297.184326171875,284.9453430175781,1.0,0.7121813297271729,0.3609823584556579,0.3609823584556579,1.0,1.0,-3.605830192565918,0.973783791065216,2.632046222686768,0.1588848829269409,0.910294234752655,0.910294234752655,0.0,275.95428466796875,278.0,73458.1015625,0.0,4373.6494140625,1.0,278.1499938964844,282.8797607421875,299.55621337890625,304.3298034667969,293.1499938964844,293.1499938964844,278.1499938964844,36308.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640677332878113,1.0,0.0,0.0,3.7116587162017822,3.711683511734009,9.192410175273836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.2568359375,0.0,1605.2000732421875,1895.4371337890625,0.0,3067.159912109375,0.9193108677864076,1.0,0.0,3.0,1.0,0.0
18025980,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7674614787101746,0.3975327908992767,0.3634479939937591,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,1.0,0.8466763496398926,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8636019229888916,0.5749880075454712,0.4050877094268799,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.819735050201416,0.485829085111618,0.4655006229877472,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6139998435974121,0.1982908993959427,0.9251997470855712,284.947998046875,284.95001220703125,302.00103759765625,296.5343322753906,298.4891662597656,297.1845703125,284.9480895996094,1.0,0.713080644607544,0.3603910803794861,0.3603910803794861,1.0,1.0,-3.610106706619263,0.9733161926269532,2.6367905139923096,0.1562194228172302,0.9102387428283693,0.9102387428283693,0.0,276.6019897460937,281.0,73398.90625,0.0,4389.25146484375,1.0,278.1499938964844,282.8846740722656,299.536376953125,304.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36191.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644900321960449,1.0,0.0,0.0,3.704887866973877,3.704912424087525,9.158902116723766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.2646484375,0.0,1596.551513671875,1895.4371337890625,0.0,3071.121337890625,0.9177151918411256,1.0,0.0,3.0,1.0,0.0
18026040,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7674614787101746,0.3975327908992767,0.3634479939937591,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,1.0,0.8466763496398926,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8636019229888916,0.5749880075454712,0.4050877094268799,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.819735050201416,0.485829085111618,0.4655006229877472,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6139998435974121,0.1982908993959427,0.9251997470855712,284.947998046875,284.95001220703125,302.00103759765625,296.5343322753906,298.4891662597656,297.1845703125,284.9480895996094,1.0,0.713080644607544,0.3603910803794861,0.3603910803794861,1.0,1.0,-3.610106706619263,0.9733161926269532,2.6367905139923096,0.1562194228172302,0.9102387428283693,0.9102387428283693,0.0,276.6019897460937,281.0,73398.90625,0.0,4389.25146484375,1.0,278.1499938964844,282.8846740722656,299.536376953125,304.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36191.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644900321960449,1.0,0.0,0.0,3.704887866973877,3.704912424087525,9.158902116723766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.2646484375,0.0,1596.551513671875,1895.4371337890625,0.0,3071.121337890625,0.9177151918411256,1.0,0.0,3.0,1.0,0.0
18026100,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.76699298620224,0.3973706066608429,0.3633277118206024,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,1.0,0.8479436039924622,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8638185262680054,0.5762830376625061,0.4060006439685821,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8193994760513306,0.4858965873718261,0.4655896425247192,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6137692332267761,0.1983420252799987,0.9255598187446594,284.9488830566406,284.95001220703125,301.94189453125,296.5228576660156,298.4721374511719,297.1845703125,284.948974609375,1.0,0.7138038873672485,0.3600954413414001,0.3600954413414001,1.0,1.0,-3.613124132156372,0.9733546376228333,2.639769554138184,0.1550330519676208,0.910438358783722,0.910438358783722,0.0,277.2856140136719,281.0,73387.796875,0.0,4401.66943359375,1.0,278.1499938964844,282.8864440917969,299.5255432128906,304.29315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36140.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648200035095215,1.0,0.0,0.0,3.702993631362915,3.7030181884765625,9.149538868769014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.4560546875,0.0,1593.99658203125,1895.4371337890625,0.0,3074.21728515625,0.9172541499137878,1.0,0.0,3.0,1.0,0.0
18026160,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7664220929145813,0.3971984088420868,0.3632051050662994,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,1.0,0.8495495319366455,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8639202117919922,0.5775704383850098,0.4069138169288635,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8189601302146912,0.4859537482261657,0.465675950050354,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6134467720985413,0.1983763873577118,0.9258831143379213,284.949462890625,284.95001220703125,301.8807678222656,296.5106506347656,298.4545593261719,297.1844787597656,284.94952392578125,1.0,0.7146504521369934,0.3598023653030395,0.3598023653030395,1.0,1.0,-3.6164979934692383,0.9735090732574464,2.642988920211792,0.153933048248291,0.9106337428092957,0.9106337428092957,0.0,278.1439819335937,284.0,73383.71875,0.0,4416.1572265625,1.0,278.1499938964844,282.8878479003906,299.51397705078125,304.28125,293.1499938964844,293.1499938964844,278.1499938964844,36100.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865218997001648,1.0,0.0,0.0,3.7017338275909424,3.70175838470459,9.143314514403756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.515625,0.0,1592.251220703125,1895.4371337890625,0.0,3077.9599609375,0.9169415235519408,1.0,0.0,3.0,1.0,0.0
18026220,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7650742530822754,0.396822988986969,0.3629437685012817,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,1.0,0.8534334301948547,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8638902902603149,0.5801188945770264,0.4087314903736114,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8178694248199463,0.486035019159317,0.4658299386501312,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.612592339515686,0.1983895599842071,0.926346242427826,284.9498291015625,284.95001220703125,301.7532043457031,296.4840087890625,298.4176940917969,297.1838684082031,284.9498596191406,1.0,0.7166017889976501,0.3592161834239959,0.3592161834239959,1.0,1.0,-3.623785734176636,0.9739189743995668,2.649866819381714,0.1531441509723663,0.9107288122177124,0.9107288122177124,0.0,280.285400390625,272.0,73381.328125,0.0,4449.30908203125,1.0,278.1499938964844,282.8898620605469,299.4883728027344,304.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,36056.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661686778068542,1.0,0.0,0.0,3.700080633163452,3.7001051902771,9.135150094152776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.7294921875,0.0,1590.0347900390625,1895.4371337890625,0.0,3086.86865234375,0.9165350794792176,1.0,0.0,3.0,1.0,0.0
18026280,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7650742530822754,0.396822988986969,0.3629437685012817,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,1.0,0.8534334301948547,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8638902902603149,0.5801188945770264,0.4087314903736114,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8178694248199463,0.486035019159317,0.4658299386501312,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.612592339515686,0.1983895599842071,0.926346242427826,284.9498291015625,284.95001220703125,301.7532043457031,296.4840087890625,298.4176940917969,297.1838684082031,284.9498596191406,1.0,0.7166017889976501,0.3592161834239959,0.3592161834239959,1.0,1.0,-3.623785734176636,0.9739189743995668,2.649866819381714,0.1531441509723663,0.9107288122177124,0.9107288122177124,0.0,280.285400390625,272.0,73381.328125,0.0,4449.30908203125,1.0,278.1499938964844,282.8898620605469,299.4883728027344,304.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,36056.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661686778068542,1.0,0.0,0.0,3.700080633163452,3.7001051902771,9.135150094152776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.7294921875,0.0,1590.0347900390625,1895.4371337890625,0.0,3086.86865234375,0.9165350794792176,1.0,0.0,3.0,1.0,0.0
18026340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7666577696800232,0.3963713645935058,0.3624541163444519,297.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,1.0,0.8470125198364258,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8672229647636414,0.5825890302658081,0.410372644662857,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8197648525238037,0.4860326051712036,0.4657393991947174,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6140218377113342,0.1983440816402435,0.9256646633148192,284.94207763671875,284.95001220703125,301.619384765625,296.4545593261719,298.3778381347656,297.18243408203125,284.9417724609375,1.0,0.7137919664382935,0.3586300015449524,0.3586300015449524,1.0,1.0,-3.6165459156036377,0.9697055816650392,2.646840333938598,0.1520445793867111,0.9029553532600404,0.9029553532600404,0.0,277.1120300292969,275.0,73129.796875,0.0,4409.91455078125,1.0,278.1499938964844,282.8881225585937,299.4587097167969,304.2164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36367.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670623898506165,1.0,0.0,0.0,3.68881630897522,3.688840866088867,9.079612937057392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.4599609375,0.0,1579.565185546875,1895.4371337890625,0.0,3095.253173828125,0.9141474366188048,1.0,0.0,3.0,1.0,0.0
18026400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7666577696800232,0.3963713645935058,0.3624541163444519,297.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,1.0,0.8470125198364258,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8672229647636414,0.5825890302658081,0.410372644662857,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8197648525238037,0.4860326051712036,0.4657393991947174,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6140218377113342,0.1983440816402435,0.9256646633148192,284.94207763671875,284.95001220703125,301.619384765625,296.4545593261719,298.3778381347656,297.18243408203125,284.9417724609375,1.0,0.7137919664382935,0.3586300015449524,0.3586300015449524,1.0,1.0,-3.6165459156036377,0.9697055816650392,2.646840333938598,0.1520445793867111,0.9029553532600404,0.9029553532600404,0.0,277.1120300292969,275.0,73129.796875,0.0,4409.91455078125,1.0,278.1499938964844,282.8881225585937,299.4587097167969,304.2164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36367.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670623898506165,1.0,0.0,0.0,3.68881630897522,3.688840866088867,9.079612937057392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.4599609375,0.0,1579.565185546875,1895.4371337890625,0.0,3095.253173828125,0.9141474366188048,1.0,0.0,3.0,1.0,0.0
18026460,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7670275568962097,0.3959483206272125,0.3620245158672333,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,1.0,0.844788134098053,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8691831827163696,0.5851021409034729,0.412065327167511,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8204166293144226,0.4860393404960632,0.4656955003738403,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6145446300506592,0.1983941495418548,0.9255625009536744,284.9440002441406,284.95001220703125,301.4803771972656,296.42242431640625,298.3379211425781,297.1820678710937,284.9441223144531,1.0,0.7134157419204712,0.3580780029296875,0.3580780029296875,1.0,1.0,-3.615198135375977,0.9674678444862366,2.6477303504943848,0.1512733846902847,0.8992413878440857,0.8992413878440857,0.0,276.11236572265625,278.0,72895.4921875,0.0,4400.1103515625,1.0,278.1499938964844,282.8955383300781,299.4248962402344,304.164794921875,293.1499938964844,293.1499938964844,278.45001220703125,36427.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675060272216797,1.0,0.0,0.0,3.670889616012573,3.6709139347076416,8.991578965833469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.0361328125,0.0,1559.751708984375,1895.4371337890625,0.0,3099.415283203125,0.910267412662506,1.0,0.0,3.0,1.0,0.0
18026520,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7670275568962097,0.3959483206272125,0.3620245158672333,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,1.0,0.844788134098053,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8691831827163696,0.5851021409034729,0.412065327167511,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8204166293144226,0.4860393404960632,0.4656955003738403,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6145446300506592,0.1983941495418548,0.9255625009536744,284.9440002441406,284.95001220703125,301.4803771972656,296.42242431640625,298.3379211425781,297.1820678710937,284.9441223144531,1.0,0.7134157419204712,0.3580780029296875,0.3580780029296875,1.0,1.0,-3.615198135375977,0.9674678444862366,2.6477303504943848,0.1512733846902847,0.8992413878440857,0.8992413878440857,0.0,276.11236572265625,278.0,72895.4921875,0.0,4400.1103515625,1.0,278.1499938964844,282.8955383300781,299.4248962402344,304.164794921875,293.1499938964844,293.1499938964844,278.45001220703125,36427.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675060272216797,1.0,0.0,0.0,3.670889616012573,3.6709139347076416,8.991578965833469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.0361328125,0.0,1559.751708984375,1895.4371337890625,0.0,3099.415283203125,0.910267412662506,1.0,0.0,3.0,1.0,0.0
18026580,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7670042514801025,0.3961305618286133,0.3620648682117462,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,1.0,0.844959020614624,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8706058859825134,0.5882790088653564,0.4141618609428406,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8205709457397461,0.4865616858005523,0.4660696387290954,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.614781379699707,0.198750838637352,0.9268104434013368,285.01910400390625,284.95001220703125,301.33721923828125,296.3877868652344,298.3008728027344,297.1864318847656,285.0169982910156,1.0,0.7142176032066345,0.3575259745121002,0.3575259745121002,1.0,1.0,-3.619918584823608,0.9671900272369384,2.652728796005249,0.1499500125646591,0.992439329624176,0.992439329624176,0.0,276.4140014648437,281.0,72329.4765625,0.0,4414.8447265625,1.0,278.4433288574219,282.9953918457031,299.380126953125,304.0350036621094,293.1499938964844,293.1499938964844,278.1499938964844,32910.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634253740310669,1.0,0.0,0.0,3.800232410430908,3.800257444381714,9.636373761168215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.7099609375,0.0,1682.75390625,1895.4371337890625,0.0,3061.13427734375,0.9367063641548156,1.0,0.0,3.0,1.0,0.0
18026640,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7670042514801025,0.3961305618286133,0.3620648682117462,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,1.0,0.844959020614624,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8706058859825134,0.5882790088653564,0.4141618609428406,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8205709457397461,0.4865616858005523,0.4660696387290954,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.614781379699707,0.198750838637352,0.9268104434013368,285.01910400390625,284.95001220703125,301.33721923828125,296.3877868652344,298.3008728027344,297.1864318847656,285.0169982910156,1.0,0.7142176032066345,0.3575259745121002,0.3575259745121002,1.0,1.0,-3.619918584823608,0.9671900272369384,2.652728796005249,0.1499500125646591,0.992439329624176,0.992439329624176,0.0,276.4140014648437,281.0,72329.4765625,0.0,4414.8447265625,1.0,278.4433288574219,282.9953918457031,299.380126953125,304.0350036621094,293.1499938964844,293.1499938964844,278.1499938964844,32910.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634253740310669,1.0,0.0,0.0,3.800232410430908,3.800257444381714,9.636373761168215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.7099609375,0.0,1682.75390625,1895.4371337890625,0.0,3061.13427734375,0.9367063641548156,1.0,0.0,3.0,1.0,0.0
18026700,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7665855288505554,0.3956609666347503,0.3619602024555206,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,1.0,0.846096932888031,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8708704113960266,0.5892504453659058,0.415094643831253,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8202807307243347,0.4863756000995636,0.466170459985733,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6146446466445923,0.1987433731555938,0.927444577217102,284.87860107421875,284.95001220703125,301.264404296875,296.36962890625,298.2792053222656,297.18463134765625,284.8760986328125,1.0,0.7149350047111511,0.3572499454021454,0.3572499454021454,1.0,1.0,-3.623169183731079,0.9673605561256408,2.655808687210083,0.1486776173114776,0.8983170986175537,0.8983170986175537,0.0,277.0391540527344,281.0,73377.15625,0.0,4427.58251953125,1.0,278.1943054199219,282.8388366699219,299.4066162109375,304.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,36738.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696343898773193,1.0,0.0,0.0,3.7814764976501465,3.7815020084381104,9.541487315800623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.63671875,0.0,1690.14404296875,1895.4371337890625,0.0,3119.380859375,0.933380365371704,1.0,0.0,3.0,1.0,0.0
18026760,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7655409574508667,0.3950305581092834,0.3614360988140106,297.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,1.0,0.8483331799507141,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8705146908760071,0.5900774598121643,0.4156861305236816,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8194485902786255,0.4860103726387024,0.4658924341201782,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6140307784080505,0.198587954044342,0.9271479845046996,284.898193359375,284.95001220703125,301.1909484863281,296.3509216308594,298.255859375,297.1807556152344,284.89959716796875,1.0,0.7157045602798462,0.3569740056991577,0.3569740056991577,1.0,1.0,-3.6252481937408447,0.9671764373779296,2.658071756362915,0.1469994336366653,0.8897022604942322,0.8897022604942322,0.0,278.08837890625,284.0,73080.8828125,0.0,4439.7646484375,1.0,278.1566772460937,282.8587951660156,299.3753356933594,304.1612548828125,293.1499938964844,293.1499938964844,278.45001220703125,38179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716489672660828,1.0,0.0,0.0,3.713093280792236,3.713118314743042,9.199516739499812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.794921875,0.0,1621.0943603515625,1895.4371337890625,0.0,3138.2783203125,0.9210737347602844,1.0,0.0,3.0,1.0,0.0
