time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7641803622245789,0.3949668407440185,0.3611814081668854,297.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,1.0,0.8522806763648987,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8704779744148254,0.593046247959137,0.4175679981708526,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8182851672172546,0.4862538278102875,0.4659509658813476,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6130993962287903,0.1986654251813888,0.9273228645324708,284.9985656738281,284.95001220703125,301.04266357421875,296.3119812011719,298.216064453125,297.1826477050781,284.99725341796875,1.0,0.7175810933113098,0.3564221262931824,0.3564221262931824,1.0,1.0,-3.632226467132568,0.9676589369773864,2.664567470550537,0.1444889903068542,0.9785624742507936,0.9785624742507936,0.0,280.1280517578125,287.0,72347.4375,0.0,4471.55419921875,1.0,278.4436340332031,282.9815673828125,299.3045349121094,303.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,33777.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670699596405029,1.0,0.0,0.0,3.811799287796021,3.811824560165405,9.695123708297617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.8740234375,0.0,1703.3699951171875,1895.4371337890625,0.0,3095.323974609375,0.9399190545082092,1.0,0.0,3.0,1.0,0.0
18026880,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7641803622245789,0.3949668407440185,0.3611814081668854,297.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,1.0,0.8522806763648987,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8704779744148254,0.593046247959137,0.4175679981708526,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8182851672172546,0.4862538278102875,0.4659509658813476,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6130993962287903,0.1986654251813888,0.9273228645324708,284.9985656738281,284.95001220703125,301.04266357421875,296.3119812011719,298.216064453125,297.1826477050781,284.99725341796875,1.0,0.7175810933113098,0.3564221262931824,0.3564221262931824,1.0,1.0,-3.632226467132568,0.9676589369773864,2.664567470550537,0.1444889903068542,0.9785624742507936,0.9785624742507936,0.0,280.1280517578125,287.0,72347.4375,0.0,4471.55419921875,1.0,278.4436340332031,282.9815673828125,299.3045349121094,303.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,33777.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670699596405029,1.0,0.0,0.0,3.811799287796021,3.811824560165405,9.695123708297617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.8740234375,0.0,1703.3699951171875,1895.4371337890625,0.0,3095.323974609375,0.9399190545082092,1.0,0.0,3.0,1.0,0.0
18026940,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7621866464614868,0.3938824832439422,0.360553503036499,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,1.0,0.8575316667556763,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8697618246078491,0.5948804616928101,0.4191120564937591,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8165815472602844,0.485682338476181,0.4657407701015472,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.611720621585846,0.1983456313610077,0.9269840717315674,284.8988647460937,284.95001220703125,300.8933410644531,296.2712707519531,298.17022705078125,297.1766052246094,284.90020751953125,1.0,0.7196841835975647,0.3558702170848846,0.3558702170848846,1.0,1.0,-3.6389875411987305,0.9680567979812622,2.670930862426758,0.1421557366847992,0.8840740323066711,0.8840740323066711,0.0,282.7768249511719,275.0,72969.0078125,0.0,4506.62841796875,1.0,278.1566162109375,282.86431884765625,299.29278564453125,304.071044921875,293.1499938964844,293.1499938964844,278.45001220703125,38562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745955228805542,1.0,0.0,0.0,3.703075170516968,3.703100204467773,9.149941888608736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.8681640625,0.0,1612.4774169921875,1895.4371337890625,0.0,3165.913818359375,0.9192322492599488,1.0,0.0,3.0,1.0,0.0
18027000,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7621866464614868,0.3938824832439422,0.360553503036499,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,1.0,0.8575316667556763,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8697618246078491,0.5948804616928101,0.4191120564937591,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8165815472602844,0.485682338476181,0.4657407701015472,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.611720621585846,0.1983456313610077,0.9269840717315674,284.8988647460937,284.95001220703125,300.8933410644531,296.2712707519531,298.17022705078125,297.1766052246094,284.90020751953125,1.0,0.7196841835975647,0.3558702170848846,0.3558702170848846,1.0,1.0,-3.6389875411987305,0.9680567979812622,2.670930862426758,0.1421557366847992,0.8840740323066711,0.8840740323066711,0.0,282.7768249511719,275.0,72969.0078125,0.0,4506.62841796875,1.0,278.1566162109375,282.86431884765625,299.29278564453125,304.071044921875,293.1499938964844,293.1499938964844,278.45001220703125,38562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745955228805542,1.0,0.0,0.0,3.703075170516968,3.703100204467773,9.149941888608736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.8681640625,0.0,1612.4774169921875,1895.4371337890625,0.0,3165.913818359375,0.9192322492599488,1.0,0.0,3.0,1.0,0.0
18027060,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7635881304740906,0.3937664926052093,0.3601197004318237,297.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,1.0,0.8517623543739319,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8729667663574219,0.5978071093559265,0.4208686053752899,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8182507157325745,0.4858700335025787,0.4656053185462951,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6128804087638855,0.1983094215393066,0.9257948994636536,284.99005126953125,284.95001220703125,300.7441101074219,296.2290954589844,298.1288452148437,297.1776733398437,284.9883728027344,1.0,0.7170604467391968,0.3552465736865997,0.3552465736865997,1.0,1.0,-3.632067441940308,0.9638500809669496,2.668217420578003,0.1407224982976913,0.964709997177124,0.964709997177124,0.0,279.88397216796875,278.0,72003.6640625,0.0,4469.60595703125,1.0,278.44354248046875,282.9818725585937,299.21923828125,303.8642272949219,293.1499938964844,293.1499938964844,278.1499938964844,34105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695831298828125,1.0,0.0,0.0,3.793513298034668,3.7935385704040527,9.602327963875723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3115234375,0.0,1684.0435791015625,1895.4371337890625,0.0,3118.900390625,0.9359533190727234,1.0,0.0,3.0,1.0,0.0
18027120,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7635881304740906,0.3937664926052093,0.3601197004318237,297.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,1.0,0.8517623543739319,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8729667663574219,0.5978071093559265,0.4208686053752899,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8182507157325745,0.4858700335025787,0.4656053185462951,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6128804087638855,0.1983094215393066,0.9257948994636536,284.99005126953125,284.95001220703125,300.7441101074219,296.2290954589844,298.1288452148437,297.1776733398437,284.9883728027344,1.0,0.7170604467391968,0.3552465736865997,0.3552465736865997,1.0,1.0,-3.632067441940308,0.9638500809669496,2.668217420578003,0.1407224982976913,0.964709997177124,0.964709997177124,0.0,279.88397216796875,278.0,72003.6640625,0.0,4469.60595703125,1.0,278.44354248046875,282.9818725585937,299.21923828125,303.8642272949219,293.1499938964844,293.1499938964844,278.1499938964844,34105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695831298828125,1.0,0.0,0.0,3.793513298034668,3.7935385704040527,9.602327963875723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3115234375,0.0,1684.0435791015625,1895.4371337890625,0.0,3118.900390625,0.9359533190727234,1.0,0.0,3.0,1.0,0.0
18027180,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7638773918151855,0.3931795656681061,0.3598426282405853,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,1.0,0.8501362800598145,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8741775751113892,0.5988336205482483,0.4217936098575592,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8186993598937988,0.4855642318725586,0.4655260741710663,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6132240891456604,0.1981938183307647,0.9255388975143432,284.8642272949219,284.95001220703125,300.66094970703125,296.2049560546875,298.1036682128906,297.1752014160156,284.8658752441406,1.0,0.7167084813117981,0.3548973202705383,0.3548973202705383,1.0,1.0,-3.6304774284362793,0.9622166752815248,2.6682608127593994,0.1398539990186691,0.8691034317016602,0.8691034317016602,0.0,279.09283447265625,278.0,72668.1640625,0.0,4460.35791015625,1.0,278.1856384277344,282.8446350097656,299.23663330078125,304.04010009765625,293.1499938964844,293.1499938964844,278.1499938964844,38996.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754454255104065,1.0,0.0,0.0,3.726282835006714,3.726308107376098,9.264988989343692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.49609375,0.0,1642.596435546875,1895.4371337890625,0.0,3173.8837890625,0.9227005243301392,1.0,0.0,3.0,1.0,0.0
18027240,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.763506293296814,0.3926877975463867,0.3593538999557495,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,1.0,0.8502258062362671,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8744992613792419,0.5996459722518921,0.4222975969314575,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.818505048751831,0.4852752387523651,0.4652241170406341,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6130673885345459,0.1980661898851394,0.924946129322052,284.8983154296875,284.95001220703125,300.5959777832031,296.185791015625,298.0838317871094,297.1729736328125,284.8995056152344,1.0,0.7166429162025452,0.3546229302883148,0.3546229302883148,1.0,1.0,-3.62952733039856,0.9610058665275574,2.6685214042663574,0.139652743935585,0.8720682859420776,0.8720682859420776,0.0,279.1371459960937,281.0,72344.9609375,0.0,4458.03564453125,1.0,278.1568603515625,282.8757629394531,299.203125,303.9431457519531,293.1499938964844,293.1499938964844,278.45001220703125,38954.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762627243995667,1.0,0.0,0.0,3.662743806838989,3.6627683639526367,8.951717518357327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.8583984375,0.0,1569.5791015625,1895.4371337890625,0.0,3181.547119140625,0.9105941653251648,1.0,0.0,3.0,1.0,0.0
18027300,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7631965279579163,0.3926087915897369,0.3590442836284637,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,1.0,0.850533664226532,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8749552369117737,0.6011136174201965,0.4231023490428924,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8183287382125854,0.485331654548645,0.4650744199752807,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6129231452941895,0.1980974078178405,0.9246470332145692,285.0108337402344,284.95001220703125,300.5226745605469,296.1637878417969,298.064208984375,297.1740417480469,285.0115966796875,1.0,0.7168369889259338,0.35431107878685,0.35431107878685,1.0,1.0,-3.629949569702149,0.9600995182991028,2.6698501110076904,0.1395248770713806,0.949344515800476,0.949344515800476,0.0,279.3507995605469,281.0,71429.2734375,0.0,4460.533203125,1.0,278.40234375,283.0067749023437,299.1397705078125,303.6998596191406,293.1499938964844,293.1499938964844,278.45001220703125,34554.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715438842773438,1.0,0.0,0.0,3.7035439014434814,3.70356822013855,9.152258826361505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.291015625,0.0,1582.5836181640625,1895.4371337890625,0.0,3137.292724609375,0.9178537130355836,1.0,0.0,3.0,1.0,0.0
18027360,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7631228566169739,0.392634242773056,0.3590780794620514,297.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,1.0,0.8508614301681519,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8756049275398254,0.6026645302772522,0.4241949915885925,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.818314254283905,0.4854946732521057,0.4652275443077087,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6129485368728638,0.1982204914093017,0.925114929676056,284.9942932128906,284.95001220703125,300.45001220703125,296.1416320800781,298.04595947265625,297.1762084960937,284.9931030273437,1.0,0.7173200845718384,0.3541107475757599,0.3541107475757599,1.0,1.0,-3.632443904876709,0.9601910710334778,2.672252893447876,0.1395040154457092,0.9562073349952698,0.9562073349952698,0.0,279.6461181640625,284.0,71538.2265625,0.0,4469.2197265625,1.0,278.4432067871094,282.9958190917969,299.1296691894531,303.73846435546875,293.1499938964844,293.1499938964844,278.1499938964844,33994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870777428150177,1.0,0.0,0.0,3.756765365600586,3.756790161132813,9.417192359251204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.216796875,0.0,1639.7784423828125,1895.4371337890625,0.0,3130.103515625,0.9276895523071288,1.0,0.0,3.0,1.0,0.0
18027420,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7616990804672241,0.3915644288063049,0.3584215641021728,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,1.0,0.8541132211685181,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8755448460578918,0.6045406460762024,0.4257298707962036,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8171690702438354,0.4848890900611877,0.4649386703968048,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6121314167976379,0.1980174630880355,0.9250702261924744,284.9055480957031,284.95001220703125,300.3072814941406,296.0970764160156,298.00408935546875,297.1720886230469,284.9065856933594,1.0,0.7186988592147827,0.3537100553512573,0.3537100553512573,1.0,1.0,-3.637012004852295,0.960364043712616,2.676647901535034,0.1377759426832199,0.8705406188964844,0.8705406188964844,0.0,281.2928161621094,272.0,72050.4140625,0.0,4492.0166015625,1.0,278.1570739746094,282.8890380859375,299.1162414550781,303.8329162597656,293.1499938964844,293.1499938964844,278.45001220703125,38623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778762221336365,1.0,0.0,0.0,3.6381430625915527,3.638167381286621,8.831873401504708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.904296875,0.0,1539.5821533203125,1895.4371337890625,0.0,3196.67431640625,0.904890239238739,1.0,0.0,3.0,1.0,0.0
18027480,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7616990804672241,0.3915644288063049,0.3584215641021728,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,1.0,0.8541132211685181,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8755448460578918,0.6045406460762024,0.4257298707962036,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8171690702438354,0.4848890900611877,0.4649386703968048,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6121314167976379,0.1980174630880355,0.9250702261924744,284.9055480957031,284.95001220703125,300.3072814941406,296.0970764160156,298.00408935546875,297.1720886230469,284.9065856933594,1.0,0.7186988592147827,0.3537100553512573,0.3537100553512573,1.0,1.0,-3.637012004852295,0.960364043712616,2.676647901535034,0.1377759426832199,0.8705406188964844,0.8705406188964844,0.0,281.2928161621094,272.0,72050.4140625,0.0,4492.0166015625,1.0,278.1570739746094,282.8890380859375,299.1162414550781,303.8329162597656,293.1499938964844,293.1499938964844,278.45001220703125,38623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778762221336365,1.0,0.0,0.0,3.6381430625915527,3.638167381286621,8.831873401504708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.904296875,0.0,1539.5821533203125,1895.4371337890625,0.0,3196.67431640625,0.904890239238739,1.0,0.0,3.0,1.0,0.0
18027540,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7633538246154785,0.3913843035697937,0.3579444885253906,297.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,1.0,0.8474013805389404,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8791161775588989,0.6074424386024475,0.4274835288524627,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8190836310386658,0.484973669052124,0.4647213220596313,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6136128902435303,0.1980702728033065,0.924275517463684,284.9892272949219,284.95001220703125,300.1687927246094,296.0524597167969,297.9673767089844,297.17388916015625,284.9879455566406,1.0,0.7156701683998108,0.3533093929290771,0.3533093929290771,1.0,1.0,-3.629271268844605,0.9567601084709167,2.672511100769043,0.1338795870542526,0.9471960067749025,0.9471960067749025,0.0,277.744140625,275.0,71138.96875,0.0,4448.720703125,1.0,278.4422607421875,282.99969482421875,299.0421142578125,303.6282653808594,293.1499938964844,293.1499938964844,278.1499938964844,34104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727279901504517,1.0,0.0,0.0,3.731802225112915,3.7318267822265625,9.292456866205612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3212890625,0.0,1611.59375,1895.4371337890625,0.0,3148.39892578125,0.9222927689552308,1.0,0.0,3.0,1.0,0.0
18027600,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7633538246154785,0.3913843035697937,0.3579444885253906,297.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,1.0,0.8474013805389404,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8791161775588989,0.6074424386024475,0.4274835288524627,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8190836310386658,0.484973669052124,0.4647213220596313,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6136128902435303,0.1980702728033065,0.924275517463684,284.9892272949219,284.95001220703125,300.1687927246094,296.0524597167969,297.9673767089844,297.17388916015625,284.9879455566406,1.0,0.7156701683998108,0.3533093929290771,0.3533093929290771,1.0,1.0,-3.629271268844605,0.9567601084709167,2.672511100769043,0.1338795870542526,0.9471960067749025,0.9471960067749025,0.0,277.744140625,275.0,71138.96875,0.0,4448.720703125,1.0,278.4422607421875,282.99969482421875,299.0421142578125,303.6282653808594,293.1499938964844,293.1499938964844,278.1499938964844,34104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727279901504517,1.0,0.0,0.0,3.731802225112915,3.7318267822265625,9.292456866205612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3212890625,0.0,1611.59375,1895.4371337890625,0.0,3148.39892578125,0.9222927689552308,1.0,0.0,3.0,1.0,0.0
18027660,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7633519768714905,0.3902735710144043,0.3571232259273529,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,1.0,0.8454633951187134,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8807839751243591,0.6092768907546997,0.4288883507251739,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8194051384925842,0.4842962026596069,0.4642379581928253,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6139674782752991,0.1979051083326339,0.9237306714057922,284.9039001464844,284.95001220703125,300.0356140136719,296.0082092285156,297.9278564453125,297.1698608398437,284.9047546386719,1.0,0.7150299549102783,0.3528213798999786,0.3528213798999786,1.0,1.0,-3.626386642456055,0.954396426677704,2.671990394592285,0.1301201581954956,0.861100435256958,0.861100435256958,0.0,276.60382080078125,278.0,71458.484375,0.0,4433.79296875,1.0,278.15728759765625,282.8986511230469,299.02520751953125,303.7046813964844,293.1499938964844,293.1499938964844,278.45001220703125,38842.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793273568153381,1.0,0.0,0.0,3.6012518405914307,3.60127592086792,8.653668714941887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.740234375,0.0,1500.5889892578125,1895.4371337890625,0.0,3210.2763671875,0.8968744277954102,1.0,0.0,3.0,1.0,0.0
18027720,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7633519768714905,0.3902735710144043,0.3571232259273529,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,1.0,0.8454633951187134,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8807839751243591,0.6092768907546997,0.4288883507251739,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8194051384925842,0.4842962026596069,0.4642379581928253,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6139674782752991,0.1979051083326339,0.9237306714057922,284.9039001464844,284.95001220703125,300.0356140136719,296.0082092285156,297.9278564453125,297.1698608398437,284.9047546386719,1.0,0.7150299549102783,0.3528213798999786,0.3528213798999786,1.0,1.0,-3.626386642456055,0.954396426677704,2.671990394592285,0.1301201581954956,0.861100435256958,0.861100435256958,0.0,276.60382080078125,278.0,71458.484375,0.0,4433.79296875,1.0,278.15728759765625,282.8986511230469,299.02520751953125,303.7046813964844,293.1499938964844,293.1499938964844,278.45001220703125,38842.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793273568153381,1.0,0.0,0.0,3.6012518405914307,3.60127592086792,8.653668714941887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.740234375,0.0,1500.5889892578125,1895.4371337890625,0.0,3210.2763671875,0.8968744277954102,1.0,0.0,3.0,1.0,0.0
18027780,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7629956007003784,0.3901363313198089,0.356794148683548,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,1.0,0.8458752036094666,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8819538354873657,0.6122522950172424,0.430772066116333,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8192307949066162,0.4844008684158325,0.4641495645046234,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6139630079269409,0.1981095075607299,0.9241608381271362,284.9927062988281,284.95001220703125,299.9088134765625,295.9647827148437,297.8957214355469,297.1732177734375,284.9919128417969,1.0,0.7155913710594177,0.3523333966732025,0.3523333966732025,1.0,1.0,-3.6291544437408447,0.9537022709846495,2.67545223236084,0.1284881234169006,0.9409602880477904,0.9409602880477904,0.0,276.9017944335937,281.0,70710.7109375,0.0,4443.23388671875,1.0,278.4419860839844,283.0116882324219,298.9530639648437,303.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,33975.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738110661506653,1.0,0.0,0.0,3.6989903450012207,3.699014663696289,9.12976702238666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.3076171875,0.0,1573.0064697265625,1895.4371337890625,0.0,3158.557373046875,0.9148868918418884,1.0,0.0,3.0,1.0,0.0
18027840,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7629956007003784,0.3901363313198089,0.356794148683548,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,1.0,0.8458752036094666,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8819538354873657,0.6122522950172424,0.430772066116333,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8192307949066162,0.4844008684158325,0.4641495645046234,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6139630079269409,0.1981095075607299,0.9241608381271362,284.9927062988281,284.95001220703125,299.9088134765625,295.9647827148437,297.8957214355469,297.1732177734375,284.9919128417969,1.0,0.7155913710594177,0.3523333966732025,0.3523333966732025,1.0,1.0,-3.6291544437408447,0.9537022709846495,2.67545223236084,0.1284881234169006,0.9409602880477904,0.9409602880477904,0.0,276.9017944335937,281.0,70710.7109375,0.0,4443.23388671875,1.0,278.4419860839844,283.0116882324219,298.9530639648437,303.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,33975.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738110661506653,1.0,0.0,0.0,3.6989903450012207,3.699014663696289,9.12976702238666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.3076171875,0.0,1573.0064697265625,1895.4371337890625,0.0,3158.557373046875,0.9148868918418884,1.0,0.0,3.0,1.0,0.0
18027900,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.762565553188324,0.3896243870258331,0.3565997779369354,297.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,1.0,0.8468550443649292,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8822275400161743,0.6132084131240845,0.4316636919975281,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8189061284065247,0.4841052293777466,0.4641016721725464,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6138150691986084,0.1980797350406646,0.924574851989746,284.8742370605469,284.95001220703125,299.84814453125,295.9435119628906,297.878173828125,297.171875,284.8741760253906,1.0,0.7161991596221924,0.3520894050598144,0.3520894050598144,1.0,1.0,-3.631616115570069,0.9536551237106324,2.6779608726501465,0.1284930258989334,0.8558483719825745,0.8558483719825745,0.0,277.4993896484375,281.0,71496.9453125,0.0,4453.6865234375,1.0,278.1967468261719,282.87823486328125,298.9749755859375,303.6983642578125,293.1499938964844,293.1499938964844,278.1499938964844,38314.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793653845787048,1.0,0.0,0.0,3.651599407196045,3.651623964309693,8.897327461454552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.4755859375,0.0,1552.2752685546875,1895.4371337890625,0.0,3210.633056640625,0.9051877856254578,1.0,0.0,3.0,1.0,0.0
18027960,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.761631965637207,0.3890368044376373,0.3560759425163269,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,1.0,0.8487499952316284,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8819804191589355,0.6141142845153809,0.4322742521762848,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8181399703025818,0.4837177395820617,0.4637595117092132,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.613279402256012,0.1979549676179886,0.9242731928825378,284.90899658203125,284.95001220703125,299.7894592285156,295.922607421875,297.8603515625,297.1694030761719,284.90985107421875,1.0,0.7168806195259094,0.3518615365028381,0.3518615365028381,1.0,1.0,-3.6332273483276367,0.9533863067626952,2.6798410415649414,0.1286004930734634,0.8599332571029663,0.8599332571029663,0.0,278.48077392578125,284.0,71190.453125,0.0,4464.201171875,1.0,278.1576843261719,282.9088134765625,298.9412536621094,303.5992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38555.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807761073112488,1.0,0.0,0.0,3.5805938243865967,3.580617666244507,8.554672490390658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6455078125,0.0,1476.06787109375,1895.4371337890625,0.0,3223.853515625,0.8920510411262512,1.0,0.0,3.0,1.0,0.0
18028020,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7604010105133057,0.3888319134712219,0.3557555675506592,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,1.0,0.8521561026573181,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8820887207984924,0.6170267462730408,0.434165358543396,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8170556426048279,0.4837510287761688,0.4636698961257934,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.612503170967102,0.1980478018522262,0.9245697855949402,284.9950256347656,284.95001220703125,299.6785583496094,295.88214111328125,297.83221435546875,297.172119140625,284.99420166015625,1.0,0.7186187505722046,0.3514057397842407,0.3514057397842407,1.0,1.0,-3.639461755752564,0.953780472278595,2.6856813430786133,0.1291820555925369,0.940212905406952,0.940212905406952,0.0,280.42486572265625,287.0,70546.5234375,0.0,4493.44482421875,1.0,278.4418640136719,283.017578125,298.8719177246094,303.4103088378906,293.1499938964844,293.1499938964844,278.1499938964844,33786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755885362625122,1.0,0.0,0.0,3.685677528381348,3.685701370239258,9.06416801171872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.6005859375,0.0,1556.4974365234375,1895.4371337890625,0.0,3175.2255859375,0.9117595553398132,1.0,0.0,3.0,1.0,0.0
18028080,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7604010105133057,0.3888319134712219,0.3557555675506592,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,1.0,0.8521561026573181,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8820887207984924,0.6170267462730408,0.434165358543396,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8170556426048279,0.4837510287761688,0.4636698961257934,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.612503170967102,0.1980478018522262,0.9245697855949402,284.9950256347656,284.95001220703125,299.6785583496094,295.88214111328125,297.83221435546875,297.172119140625,284.99420166015625,1.0,0.7186187505722046,0.3514057397842407,0.3514057397842407,1.0,1.0,-3.639461755752564,0.953780472278595,2.6856813430786133,0.1291820555925369,0.940212905406952,0.940212905406952,0.0,280.42486572265625,287.0,70546.5234375,0.0,4493.44482421875,1.0,278.4418640136719,283.017578125,298.8719177246094,303.4103088378906,293.1499938964844,293.1499938964844,278.1499938964844,33786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755885362625122,1.0,0.0,0.0,3.685677528381348,3.685701370239258,9.06416801171872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.6005859375,0.0,1556.4974365234375,1895.4371337890625,0.0,3175.2255859375,0.9117595553398132,1.0,0.0,3.0,1.0,0.0
18028140,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7584365010261536,0.3876685202121734,0.3550072312355041,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,1.0,0.8570868968963623,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8813689351081848,0.6187964081764221,0.4356330335140228,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8153186440467834,0.4829847812652588,0.4632388949394226,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6111851930618286,0.1977376043796539,0.9241918325424194,284.9102783203125,284.95001220703125,299.5771789550781,295.8438720703125,297.8009338378906,297.16705322265625,284.9110107421875,1.0,0.7205908894538879,0.3509499728679657,0.3509499728679657,1.0,1.0,-3.6452929973602295,0.9540575742721558,2.691235303878784,0.1294557750225067,0.859710156917572,0.859710156917572,0.0,283.0380249023437,275.0,71088.171875,0.0,4525.81787109375,1.0,278.1575622558594,282.9123840332031,298.86346435546875,303.51177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38403.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827680349349976,1.0,0.0,0.0,3.572854995727539,3.572878837585449,8.517734499946528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.7548828125,0.0,1466.6246337890625,1895.4371337890625,0.0,3242.515869140625,0.8902245163917542,1.0,0.0,3.0,1.0,0.0
18028200,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7584365010261536,0.3876685202121734,0.3550072312355041,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,1.0,0.8570868968963623,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8813689351081848,0.6187964081764221,0.4356330335140228,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8153186440467834,0.4829847812652588,0.4632388949394226,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6111851930618286,0.1977376043796539,0.9241918325424194,284.9102783203125,284.95001220703125,299.5771789550781,295.8438720703125,297.8009338378906,297.16705322265625,284.9110107421875,1.0,0.7205908894538879,0.3509499728679657,0.3509499728679657,1.0,1.0,-3.6452929973602295,0.9540575742721558,2.691235303878784,0.1294557750225067,0.859710156917572,0.859710156917572,0.0,283.0380249023437,275.0,71088.171875,0.0,4525.81787109375,1.0,278.1575622558594,282.9123840332031,298.86346435546875,303.51177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38403.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827680349349976,1.0,0.0,0.0,3.572854995727539,3.572878837585449,8.517734499946528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.7548828125,0.0,1466.6246337890625,1895.4371337890625,0.0,3242.515869140625,0.8902245163917542,1.0,0.0,3.0,1.0,0.0
18028260,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7597181797027588,0.3873462975025177,0.354445606470108,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,1.0,0.8513398766517639,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.884559154510498,0.6215659976005554,0.4373177886009216,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8168603777885437,0.4828832447528839,0.4628762006759643,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6123272776603699,0.1976563185453415,0.9229173064231871,284.98712158203125,284.95001220703125,299.48638916015625,295.8082275390625,297.77655029296875,297.168212890625,284.9859313964844,1.0,0.7178696393966675,0.3504138588905334,0.3504138588905334,1.0,1.0,-3.637783050537109,0.9499914646148682,2.687791585922241,0.127709075808525,0.9318535327911376,0.9318535327911376,0.0,280.091796875,278.0,70254.1640625,0.0,4486.74609375,1.0,278.4418029785156,283.015380859375,298.79669189453125,303.3193359375,293.1499938964844,293.1499938964844,278.1499938964844,34001.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773704767227173,1.0,0.0,0.0,3.6723170280456543,3.672340869903565,8.998572411655914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.6982421875,0.0,1543.09375,1895.4371337890625,0.0,3191.933349609375,0.9088315963745116,1.0,0.0,3.0,1.0,0.0
18028320,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7597181797027588,0.3873462975025177,0.354445606470108,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,1.0,0.8513398766517639,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.884559154510498,0.6215659976005554,0.4373177886009216,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8168603777885437,0.4828832447528839,0.4628762006759643,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6123272776603699,0.1976563185453415,0.9229173064231871,284.98712158203125,284.95001220703125,299.48638916015625,295.8082275390625,297.77655029296875,297.168212890625,284.9859313964844,1.0,0.7178696393966675,0.3504138588905334,0.3504138588905334,1.0,1.0,-3.637783050537109,0.9499914646148682,2.687791585922241,0.127709075808525,0.9318535327911376,0.9318535327911376,0.0,280.091796875,278.0,70254.1640625,0.0,4486.74609375,1.0,278.4418029785156,283.015380859375,298.79669189453125,303.3193359375,293.1499938964844,293.1499938964844,278.1499938964844,34001.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773704767227173,1.0,0.0,0.0,3.6723170280456543,3.672340869903565,8.998572411655914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.6982421875,0.0,1543.09375,1895.4371337890625,0.0,3191.933349609375,0.9088315963745116,1.0,0.0,3.0,1.0,0.0
18028380,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7598178386688232,0.3865569531917572,0.3539609014987945,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,1.0,0.8498366475105286,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8857399225234985,0.6226206421852112,0.438252329826355,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8171455264091492,0.4823467135429382,0.4625685214996338,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6125792860984802,0.1974756568670272,0.9223848581314088,284.8818054199219,284.95001220703125,299.4342956542969,295.7870178222656,297.7596740722656,297.1649475097656,284.88604736328125,1.0,0.7174276113510132,0.3500707447528839,0.3500707447528839,1.0,1.0,-3.635493040084839,0.9481925964355468,2.687300443649292,0.1261201500892639,0.846358597278595,0.846358597278595,0.0,279.2795715332031,278.0,70702.609375,0.0,4475.4228515625,1.0,278.1790771484375,282.898681640625,298.81561279296875,303.4751892089844,293.1499938964844,293.1499938964844,278.1499938964844,39699.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833761215209961,1.0,0.0,0.0,3.576079130172729,3.57610297203064,8.533113486919319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.083984375,0.0,1479.591064453125,1895.4371337890625,0.0,3248.211669921875,0.8906975984573364,1.0,0.0,3.0,1.0,0.0
18028440,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7594661712646484,0.3861721456050873,0.3535401225090027,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,1.0,0.8500227928161621,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8859448432922363,0.6233007311820984,0.4386448562145233,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8169114589691162,0.4820664823055267,0.4622513353824615,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6124064922332764,0.1973684877157211,0.9218341708183287,284.9071960449219,284.95001220703125,299.4072265625,295.77569580078125,297.7510681152344,297.1634826660156,284.90753173828125,1.0,0.7173634171485901,0.3498777449131012,0.3498777449131012,1.0,1.0,-3.634636163711548,0.9473159313201904,2.6873202323913574,0.1252214908599853,0.8508703708648682,0.8508703708648682,0.0,279.3101501464844,281.0,70588.40625,0.0,4473.265625,1.0,278.158203125,282.9173889160156,298.7906799316406,303.4065246582031,293.1499938964844,293.1499938964844,278.45001220703125,38613.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836126327514648,1.0,0.0,0.0,3.544708490371704,3.544731855392456,8.384059242416697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.701171875,0.0,1438.1390380859375,1895.4371337890625,0.0,3250.426513671875,0.8840681910514832,1.0,0.0,3.0,1.0,0.0
18028500,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7591009140014648,0.3860232532024383,0.353200763463974,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,1.0,0.8504517078399658,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8863295912742615,0.6247069835662842,0.4394235014915466,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.816644012928009,0.4819982051849365,0.4620069861412048,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6122114658355713,0.1973687410354614,0.9214515686035156,285.0108642578125,284.95001220703125,299.372314453125,295.7607421875,297.7422180175781,297.16455078125,285.0105895996094,1.0,0.7175264954566956,0.3496096730232239,0.3496096730232239,1.0,1.0,-3.634920120239258,0.946556270122528,2.688364028930664,0.1240176111459732,0.9239306449890136,0.9239306449890136,0.0,279.4952087402344,281.0,69783.859375,0.0,4475.20947265625,1.0,278.399169921875,283.0378723144531,298.7340087890625,303.1783447265625,293.1499938964844,293.1499938964844,278.45001220703125,34153.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786109685897827,1.0,0.0,0.0,3.592660665512085,3.592683792114258,8.612429951426748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.6220703125,0.0,1456.705810546875,1895.4371337890625,0.0,3203.561767578125,0.8926592469215393,1.0,0.0,3.0,1.0,0.0
18028560,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7589210271835327,0.3859297633171081,0.3531491160392761,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,1.0,0.8509417176246643,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8868712186813354,0.6261601448059082,0.4404623210430145,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8165085315704346,0.4820097088813782,0.4620313942432403,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6121587157249451,0.1974439024925232,0.9217535853385924,284.9909362792969,284.95001220703125,299.3407287597656,295.7467346191406,297.7350769042969,297.1664733886719,284.9898681640625,1.0,0.7179718613624573,0.349444180727005,0.349444180727005,1.0,1.0,-3.6370866298675537,0.9466846585273744,2.690402030944824,0.123296208679676,0.9276121854782104,0.9276121854782104,0.0,279.7989501953125,284.0,69916.3671875,0.0,4483.0634765625,1.0,278.44244384765625,283.0242919921875,298.731689453125,303.22467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775250315666199,1.0,0.0,0.0,3.6481080055236816,3.6481316089630127,8.880321615833964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.3828125,0.0,1514.6307373046875,1895.4371337890625,0.0,3193.382080078125,0.90306556224823,1.0,0.0,3.0,1.0,0.0
18028620,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7574025392532349,0.3847837746143341,0.3523741662502289,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,1.0,0.8542839884757996,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8866701722145081,0.6279324889183044,0.4418995082378387,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8152056336402893,0.4812071025371551,0.4615233838558197,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6112337112426758,0.1971791833639145,0.9213772416114808,284.91278076171875,284.95001220703125,299.2879638671875,295.7218017578125,297.7176208496094,297.16229248046875,284.9129943847656,1.0,0.719261646270752,0.3491131663322449,0.3491131663322449,1.0,1.0,-3.640841245651245,0.9467945098876952,2.69404673576355,0.1220558807253837,0.8519626259803772,0.8519626259803772,0.0,281.47119140625,272.0,70445.3359375,0.0,4503.81298828125,1.0,278.1584167480469,282.92437744140625,298.7377319335937,303.33819580078125,293.1499938964844,293.1499938964844,278.45001220703125,38269.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884048342704773,1.0,0.0,0.0,3.5328757762908936,3.532899141311645,8.328178751071391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.353515625,0.0,1423.158935546875,1895.4371337890625,0.0,3254.50732421875,0.8811944723129272,1.0,0.0,3.0,1.0,0.0
