time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7574025392532349,0.3847837746143341,0.3523741662502289,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,1.0,0.8542839884757996,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8866701722145081,0.6279324889183044,0.4418995082378387,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8152056336402893,0.4812071025371551,0.4615233838558197,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6112337112426758,0.1971791833639145,0.9213772416114808,284.91278076171875,284.95001220703125,299.2879638671875,295.7218017578125,297.7176208496094,297.16229248046875,284.9129943847656,1.0,0.719261646270752,0.3491131663322449,0.3491131663322449,1.0,1.0,-3.640841245651245,0.9467945098876952,2.69404673576355,0.1220558807253837,0.8519626259803772,0.8519626259803772,0.0,281.47119140625,272.0,70445.3359375,0.0,4503.81298828125,1.0,278.1584167480469,282.92437744140625,298.7377319335937,303.33819580078125,293.1499938964844,293.1499938964844,278.45001220703125,38269.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884048342704773,1.0,0.0,0.0,3.5328757762908936,3.532899141311645,8.328178751071391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.353515625,0.0,1423.158935546875,1895.4371337890625,0.0,3254.50732421875,0.8811944723129272,1.0,0.0,3.0,1.0,0.0
18028740,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7589854001998901,0.3844480514526367,0.3517993688583374,297.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,1.0,0.8474704623222351,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8902613520622253,0.6306958794593811,0.4435771405696869,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8170490264892578,0.4810566902160644,0.4611085057258606,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.61268550157547,0.1971530467271804,0.9202789664268494,284.98712158203125,284.95001220703125,299.25,295.7013244628906,297.70819091796875,297.1641845703125,284.98602294921875,1.0,0.7161328196525574,0.3487821817398071,0.3487821817398071,1.0,1.0,-3.632171392440796,0.9430601000785828,2.6891112327575684,0.1202608495950698,0.9228814244270324,0.9228814244270324,0.0,277.9557189941406,275.0,69668.9921875,0.0,4458.1064453125,1.0,278.4414978027344,283.0242614746094,298.686767578125,303.1650695800781,293.1499938964844,293.1499938964844,278.1499938964844,33933.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780595660209656,1.0,0.0,0.0,3.6343822479248047,3.6344056129455566,8.813623253445257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.2978515625,0.0,1500.4652099609375,1895.4371337890625,0.0,3198.392822265625,0.9002693891525269,1.0,0.0,3.0,1.0,0.0
18028800,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7589854001998901,0.3844480514526367,0.3517993688583374,297.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,1.0,0.8474704623222351,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8902613520622253,0.6306958794593811,0.4435771405696869,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8170490264892578,0.4810566902160644,0.4611085057258606,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.61268550157547,0.1971530467271804,0.9202789664268494,284.98712158203125,284.95001220703125,299.25,295.7013244628906,297.70819091796875,297.1641845703125,284.98602294921875,1.0,0.7161328196525574,0.3487821817398071,0.3487821817398071,1.0,1.0,-3.632171392440796,0.9430601000785828,2.6891112327575684,0.1202608495950698,0.9228814244270324,0.9228814244270324,0.0,277.9557189941406,275.0,69668.9921875,0.0,4458.1064453125,1.0,278.4414978027344,283.0242614746094,298.686767578125,303.1650695800781,293.1499938964844,293.1499938964844,278.1499938964844,33933.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780595660209656,1.0,0.0,0.0,3.6343822479248047,3.6344056129455566,8.813623253445257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.2978515625,0.0,1500.4652099609375,1895.4371337890625,0.0,3198.392822265625,0.9002693891525269,1.0,0.0,3.0,1.0,0.0
18028860,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.758939802646637,0.3832864761352539,0.3508842587471008,297.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8454206585884094,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8919086456298828,0.6324397921562195,0.4448949992656708,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8172990679740906,0.4802145957946777,0.4604383409023285,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6129931807518005,0.1969259977340698,0.919394314289093,284.9103088378906,284.95001220703125,299.22467041015625,295.68609619140625,297.6978759765625,297.1603698730469,284.9105224609375,1.0,0.7153789401054382,0.3483764231204986,0.3483764231204986,1.0,1.0,-3.628304481506348,0.9405812621116638,2.687723398208618,0.1184277012944221,0.8457238674163818,0.8457238674163818,0.0,276.8296813964844,278.0,70047.5625,0.0,4440.55908203125,1.0,278.15850830078125,282.9276733398437,298.698486328125,303.2723999023437,293.1499938964844,293.1499938964844,278.45001220703125,38461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838021159172058,1.0,0.0,0.0,3.5104284286499023,3.510451555252075,8.222683050007618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.572265625,0.0,1401.072998046875,1895.4371337890625,0.0,3252.201416015625,0.8763427138328552,1.0,0.0,3.0,1.0,0.0
18028920,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.758939802646637,0.3832864761352539,0.3508842587471008,297.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8454206585884094,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8919086456298828,0.6324397921562195,0.4448949992656708,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8172990679740906,0.4802145957946777,0.4604383409023285,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6129931807518005,0.1969259977340698,0.919394314289093,284.9103088378906,284.95001220703125,299.22467041015625,295.68609619140625,297.6978759765625,297.1603698730469,284.9105224609375,1.0,0.7153789401054382,0.3483764231204986,0.3483764231204986,1.0,1.0,-3.628304481506348,0.9405812621116638,2.687723398208618,0.1184277012944221,0.8457238674163818,0.8457238674163818,0.0,276.8296813964844,278.0,70047.5625,0.0,4440.55908203125,1.0,278.15850830078125,282.9276733398437,298.698486328125,303.2723999023437,293.1499938964844,293.1499938964844,278.45001220703125,38461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838021159172058,1.0,0.0,0.0,3.5104284286499023,3.510451555252075,8.222683050007618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.572265625,0.0,1401.072998046875,1895.4371337890625,0.0,3252.201416015625,0.8763427138328552,1.0,0.0,3.0,1.0,0.0
18028980,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7585303783416748,0.3830229938030243,0.3504815399646759,297.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,1.0,0.8458410501480103,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8930047750473022,0.6352914571762085,0.4467115700244903,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.817024827003479,0.4801118373870849,0.4601788818836212,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6129149198532104,0.1970463395118713,0.9195095896720886,284.9921875,284.95001220703125,299.208740234375,295.67626953125,297.69561767578125,297.1639099121094,284.9915466308594,1.0,0.7158394455909729,0.3479706943035126,0.3479706943035126,1.0,1.0,-3.630329370498657,0.939900815486908,2.6904284954071045,0.1171852126717567,0.9220359921455384,0.9220359921455384,0.0,277.1092529296875,281.0,69452.1953125,0.0,4447.85693359375,1.0,278.4413146972656,283.0318298339844,298.6590576171875,303.11492919921875,293.1499938964844,293.1499938964844,278.1499938964844,33758.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771843910217285,1.0,0.0,0.0,3.6166412830352783,3.6166646480560303,8.727787417228683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.1826171875,0.0,1479.75439453125,1895.4371337890625,0.0,3190.1884765625,0.8962433934211731,1.0,0.0,3.0,1.0,0.0
18029040,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7585303783416748,0.3830229938030243,0.3504815399646759,297.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,1.0,0.8458410501480103,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8930047750473022,0.6352914571762085,0.4467115700244903,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.817024827003479,0.4801118373870849,0.4601788818836212,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6129149198532104,0.1970463395118713,0.9195095896720886,284.9921875,284.95001220703125,299.208740234375,295.67626953125,297.69561767578125,297.1639099121094,284.9915466308594,1.0,0.7158394455909729,0.3479706943035126,0.3479706943035126,1.0,1.0,-3.630329370498657,0.939900815486908,2.6904284954071045,0.1171852126717567,0.9220359921455384,0.9220359921455384,0.0,277.1092529296875,281.0,69452.1953125,0.0,4447.85693359375,1.0,278.4413146972656,283.0318298339844,298.6590576171875,303.11492919921875,293.1499938964844,293.1499938964844,278.1499938964844,33758.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771843910217285,1.0,0.0,0.0,3.6166412830352783,3.6166646480560303,8.727787417228683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.1826171875,0.0,1479.75439453125,1895.4371337890625,0.0,3190.1884765625,0.8962433934211731,1.0,0.0,3.0,1.0,0.0
18029100,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7580356597900391,0.382467120885849,0.3502297103404999,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,1.0,0.8469186425209045,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.893193781375885,0.6361833810806274,0.4475564956665039,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8166154623031616,0.4797270596027374,0.4600369036197662,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.61269611120224,0.196974515914917,0.9197262525558472,284.8799133300781,284.95001220703125,299.2040710449219,295.6732788085937,297.6929626464844,297.1624450683594,284.8807678222656,1.0,0.7163993716239929,0.3477678000926971,0.3477678000926971,1.0,1.0,-3.6324310302734375,0.9398906230926514,2.692540407180786,0.116736777126789,0.8415944576263428,0.8415944576263428,0.0,277.6991271972656,281.0,70222.609375,0.0,4457.27978515625,1.0,278.1991577148437,282.9041442871094,298.69989013671875,303.3251953125,293.1499938964844,293.1499938964844,278.1499938964844,38350.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822919726371765,1.0,0.0,0.0,3.567698240280152,3.5677218437194824,8.493163932143943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.78515625,0.0,1460.706787109375,1895.4371337890625,0.0,3238.056396484375,0.8864604830741882,1.0,0.0,3.0,1.0,0.0
18029160,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7570838332176208,0.381878912448883,0.3496937453746795,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,1.0,0.8488786816596985,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8928828239440918,0.6370612382888794,0.4481375217437744,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8157865405082703,0.4792798459529876,0.4596296548843384,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6121025085449219,0.196820467710495,0.9192759394645692,284.91558837890625,284.95001220703125,299.2015075683594,295.6714782714844,297.6903686523437,297.1602478027344,284.9161682128906,1.0,0.7170411944389343,0.3475804924964905,0.3475804924964905,1.0,1.0,-3.633811712265015,0.9397059679031372,2.694105625152588,0.1162616088986396,0.8488250970840454,0.8488250970840454,0.0,278.6551208496094,284.0,70024.6015625,0.0,4467.0068359375,1.0,278.1583251953125,282.9323425292969,298.6853332519531,303.2520751953125,293.1499938964844,293.1499938964844,278.45001220703125,38233.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832165002822876,1.0,0.0,0.0,3.5056471824646,3.5056703090667725,8.200299248528609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5009765625,0.0,1394.4732666015625,1895.4371337890625,0.0,3246.716796875,0.8752256631851196,1.0,0.0,3.0,1.0,0.0
18029220,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7557680606842041,0.3815738558769226,0.3493105173110962,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,1.0,0.8524854183197021,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8928353786468506,0.6398764848709106,0.4499719440937042,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.814551055431366,0.4791414737701416,0.4593953788280487,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6111924052238464,0.1968338191509246,0.9192609786987304,284.9954528808594,284.95001220703125,299.2023010253906,295.6713256835937,297.6921081542969,297.1630554199219,284.99468994140625,1.0,0.7187098860740662,0.3472058475017547,0.3472058475017547,1.0,1.0,-3.6395914554595934,0.9402685165405272,2.6993229389190674,0.1155270785093307,0.926491677761078,0.926491677761078,0.0,280.5718078613281,287.0,69561.015625,0.0,4494.833984375,1.0,278.4413452148437,283.0325012207031,298.655517578125,303.1142578125,293.1499938964844,293.1499938964844,278.1499938964844,33546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768796920776367,1.0,0.0,0.0,3.622081279754639,3.622104644775391,8.754063287597091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.373046875,0.0,1484.1114501953125,1895.4371337890625,0.0,3187.331787109375,0.8972477912902832,1.0,0.0,3.0,1.0,0.0
18029280,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7557680606842041,0.3815738558769226,0.3493105173110962,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,1.0,0.8524854183197021,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8928353786468506,0.6398764848709106,0.4499719440937042,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.814551055431366,0.4791414737701416,0.4593953788280487,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6111924052238464,0.1968338191509246,0.9192609786987304,284.9954528808594,284.95001220703125,299.2023010253906,295.6713256835937,297.6921081542969,297.1630554199219,284.99468994140625,1.0,0.7187098860740662,0.3472058475017547,0.3472058475017547,1.0,1.0,-3.6395914554595934,0.9402685165405272,2.6993229389190674,0.1155270785093307,0.926491677761078,0.926491677761078,0.0,280.5718078613281,287.0,69561.015625,0.0,4494.833984375,1.0,278.4413452148437,283.0325012207031,298.655517578125,303.1142578125,293.1499938964844,293.1499938964844,278.1499938964844,33546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768796920776367,1.0,0.0,0.0,3.622081279754639,3.622104644775391,8.754063287597091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.373046875,0.0,1484.1114501953125,1895.4371337890625,0.0,3187.331787109375,0.8972477912902832,1.0,0.0,3.0,1.0,0.0
18029340,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7537420392036438,0.3803685009479522,0.3485042154788971,297.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,1.0,0.8575820922851562,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8919634222984314,0.6415707468986511,0.4513755738735199,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8126714825630188,0.4782566726207733,0.4588350057601928,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6097481846809387,0.1964646875858307,0.9185878038406372,284.9153747558594,284.95001220703125,299.2104797363281,295.6754150390625,297.69024658203125,297.158447265625,284.9155578613281,1.0,0.7206177115440369,0.346831202507019,0.346831202507019,1.0,1.0,-3.6449615955352783,0.9406960010528564,2.704265594482422,0.1148875728249549,0.8520100712776184,0.8520100712776184,0.0,283.1679992675781,275.0,70237.1953125,0.0,4525.828125,1.0,278.1585388183594,282.92828369140625,298.6899108886719,303.26678466796875,293.1499938964844,293.1499938964844,278.45001220703125,37990.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831044435501099,1.0,0.0,0.0,3.5198729038238525,3.5198960304260254,8.26698737910192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.6962890625,0.0,1407.5184326171875,1895.4371337890625,0.0,3245.666748046875,0.878081738948822,1.0,0.0,3.0,1.0,0.0
18029400,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7537420392036438,0.3803685009479522,0.3485042154788971,297.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,1.0,0.8575820922851562,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8919634222984314,0.6415707468986511,0.4513755738735199,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8126714825630188,0.4782566726207733,0.4588350057601928,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6097481846809387,0.1964646875858307,0.9185878038406372,284.9153747558594,284.95001220703125,299.2104797363281,295.6754150390625,297.69024658203125,297.158447265625,284.9155578613281,1.0,0.7206177115440369,0.346831202507019,0.346831202507019,1.0,1.0,-3.6449615955352783,0.9406960010528564,2.704265594482422,0.1148875728249549,0.8520100712776184,0.8520100712776184,0.0,283.1679992675781,275.0,70237.1953125,0.0,4525.828125,1.0,278.1585388183594,282.92828369140625,298.6899108886719,303.26678466796875,293.1499938964844,293.1499938964844,278.45001220703125,37990.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831044435501099,1.0,0.0,0.0,3.5198729038238525,3.5198960304260254,8.26698737910192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.6962890625,0.0,1407.5184326171875,1895.4371337890625,0.0,3245.666748046875,0.878081738948822,1.0,0.0,3.0,1.0,0.0
18029460,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7549325823783875,0.3799654841423034,0.3478875160217285,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,1.0,0.8519067168235779,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8951177000999451,0.6442731022834778,0.4530215561389923,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8141394257545471,0.4780222773551941,0.4583598971366882,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6108274459838867,0.1963269263505935,0.9170812368392944,284.989013671875,284.95001220703125,299.225341796875,295.68328857421875,297.694091796875,297.159912109375,284.9879150390625,1.0,0.7178381681442261,0.3463644683361053,0.3463644683361053,1.0,1.0,-3.63701057434082,0.9367485642433168,2.7002618312835693,0.1130809634923935,0.9237818121910096,0.9237818121910096,0.0,280.2149658203125,278.0,69564.96875,0.0,4485.4990234375,1.0,278.4414367675781,283.02593994140625,298.6663818359375,303.1288146972656,293.1499938964844,293.1499938964844,278.1499938964844,33754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766205906867981,1.0,0.0,0.0,3.627666711807251,3.627690076828003,8.781082669884199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.6669921875,0.0,1491.76513671875,1895.4371337890625,0.0,3184.902587890625,0.8986333012580872,1.0,0.0,3.0,1.0,0.0
18029520,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7549325823783875,0.3799654841423034,0.3478875160217285,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,1.0,0.8519067168235779,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8951177000999451,0.6442731022834778,0.4530215561389923,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8141394257545471,0.4780222773551941,0.4583598971366882,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6108274459838867,0.1963269263505935,0.9170812368392944,284.989013671875,284.95001220703125,299.225341796875,295.68328857421875,297.694091796875,297.159912109375,284.9879150390625,1.0,0.7178381681442261,0.3463644683361053,0.3463644683361053,1.0,1.0,-3.63701057434082,0.9367485642433168,2.7002618312835693,0.1130809634923935,0.9237818121910096,0.9237818121910096,0.0,280.2149658203125,278.0,69564.96875,0.0,4485.4990234375,1.0,278.4414367675781,283.02593994140625,298.6663818359375,303.1288146972656,293.1499938964844,293.1499938964844,278.1499938964844,33754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766205906867981,1.0,0.0,0.0,3.627666711807251,3.627690076828003,8.781082669884199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.6669921875,0.0,1491.76513671875,1895.4371337890625,0.0,3184.902587890625,0.8986333012580872,1.0,0.0,3.0,1.0,0.0
18029580,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7549231052398682,0.3790516257286072,0.3472680449485779,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,1.0,0.8504226207733154,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8963177800178528,0.6454094052314758,0.4539993405342102,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8143332600593567,0.4773424863815307,0.457901269197464,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6110122203826904,0.1960891038179397,0.916269063949585,284.89703369140625,284.95001220703125,299.23980712890625,295.69110107421875,297.6946716308594,297.1566467285156,284.9006652832031,1.0,0.7173247933387756,0.3460284173488617,0.3460284173488617,1.0,1.0,-3.63411545753479,0.9347798824310304,2.69933557510376,0.1117103695869445,0.8455942869186401,0.8455942869186401,0.0,279.3978576660156,278.0,70048.40625,0.0,4472.4853515625,1.0,278.17254638671875,282.9188232421875,298.7126159667969,303.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,39317.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821824789047241,1.0,0.0,0.0,3.5245463848114014,3.5245697498321533,8.288954518320679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.021484375,0.0,1421.993408203125,1895.4371337890625,0.0,3237.030517578125,0.8798733949661255,1.0,0.0,3.0,1.0,0.0
18029640,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7546492218971252,0.3787596523761749,0.3469412624835968,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,1.0,0.8505727648735046,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8964670896530151,0.6459440588951111,0.4542996883392334,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8141357898712158,0.477112203836441,0.457635760307312,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6108641028404236,0.1960013508796692,0.915801167488098,284.91143798828125,284.95001220703125,299.2462463378906,295.694580078125,297.6954650878906,297.15582275390625,284.9116516113281,1.0,0.717271625995636,0.3458977341651916,0.3458977341651916,1.0,1.0,-3.6333799362182617,0.93413245677948,2.699247360229492,0.1112411469221115,0.8471219539642334,0.8471219539642334,0.0,279.4319152832031,281.0,70037.9140625,0.0,4470.68212890625,1.0,278.15850830078125,282.9273376464844,298.7049865722656,303.27020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38309.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819722533226013,1.0,0.0,0.0,3.5102808475494385,3.510303974151612,8.22199183403427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.986328125,0.0,1399.8251953125,1895.4371337890625,0.0,3235.06103515625,0.8761863708496094,1.0,0.0,3.0,1.0,0.0
18029700,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7542818784713745,0.378581553697586,0.3465828597545624,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,1.0,0.850970983505249,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8968387246131897,0.647330105304718,0.4550609290599823,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8138483762741089,0.4769919216632843,0.4573467075824737,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6106539368629456,0.1959824860095977,0.9153369665145874,285.013427734375,284.95001220703125,299.2587280273437,295.7013854980469,297.6992492675781,297.1571350097656,285.0130920410156,1.0,0.7174054980278015,0.3456643521785736,0.3456643521785736,1.0,1.0,-3.633432149887085,0.9333943128585817,2.700037717819214,0.1105007752776146,0.92017662525177,0.92017662525177,0.0,279.6161193847656,281.0,69320.3671875,0.0,4471.98193359375,1.0,278.3984069824219,283.0448913574219,298.6696472167969,303.06982421875,293.1499938964844,293.1499938964844,278.45001220703125,33886.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764495849609375,1.0,0.0,0.0,3.563041925430298,3.563064813613892,8.471009209642943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.1474609375,0.0,1423.122802734375,1895.4371337890625,0.0,3183.299072265625,0.8858333230018616,1.0,0.0,3.0,1.0,0.0
18029760,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7540919780731201,0.3784576952457428,0.346502810716629,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,1.0,0.8514357805252075,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.897363543510437,0.6487608551979065,0.4560852348804474,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8136906027793884,0.4769503772258758,0.4573205113410949,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6105861067771912,0.1960381269454956,0.9155489802360536,284.99334716796875,284.95001220703125,299.2724914550781,295.7088928222656,297.70416259765625,297.1592712402344,284.9922790527344,1.0,0.7178206443786621,0.3455348014831543,0.3455348014831543,1.0,1.0,-3.635348320007324,0.933537483215332,2.701810836791992,0.1102596446871757,0.9245262145996094,0.9245262145996094,0.0,279.9217529296875,284.0,69521.875,0.0,4479.15380859375,1.0,278.44219970703125,283.0301513671875,298.6888732910156,303.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33565.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748679161071777,1.0,0.0,0.0,3.622775077819824,3.622798204421997,8.75741648087569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.5888671875,0.0,1485.0067138671875,1895.4371337890625,0.0,3168.468017578125,0.8972076773643494,1.0,0.0,3.0,1.0,0.0
18029820,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7525880932807922,0.3772858381271362,0.3456960618495941,297.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,1.0,0.8547152876853943,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8971195220947266,0.6504719853401184,0.4574798047542572,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8123419880867004,0.4760662913322449,0.4567286670207977,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6096305251121521,0.195742517709732,0.9150192737579346,284.9158020019531,284.95001220703125,299.3034362792969,295.7257385253906,297.708984375,297.1556091308594,284.9159851074219,1.0,0.7190526127815247,0.3452756702899933,0.3452756702899933,1.0,1.0,-3.638653993606568,0.9337003231048584,2.704953670501709,0.1098819077014923,0.8514372706413269,0.8514372706413269,0.0,281.5884094238281,272.0,70188.5390625,0.0,4498.61669921875,1.0,278.1585693359375,282.9286804199219,298.7376708984375,303.30841064453125,293.1499938964844,293.1499938964844,278.45001220703125,38007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806244730949402,1.0,0.0,0.0,3.517185688018799,3.517208814620972,8.254369845417386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.7255859375,0.0,1404.8385009765625,1895.4371337890625,0.0,3222.432861328125,0.8775143027305603,1.0,0.0,3.0,1.0,0.0
18029880,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7525880932807922,0.3772858381271362,0.3456960618495941,297.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,1.0,0.8547152876853943,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8971195220947266,0.6504719853401184,0.4574798047542572,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8123419880867004,0.4760662913322449,0.4567286670207977,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6096305251121521,0.195742517709732,0.9150192737579346,284.9158020019531,284.95001220703125,299.3034362792969,295.7257385253906,297.708984375,297.1556091308594,284.9159851074219,1.0,0.7190526127815247,0.3452756702899933,0.3452756702899933,1.0,1.0,-3.638653993606568,0.9337003231048584,2.704953670501709,0.1098819077014923,0.8514372706413269,0.8514372706413269,0.0,281.5884094238281,272.0,70188.5390625,0.0,4498.61669921875,1.0,278.1585693359375,282.9286804199219,298.7376708984375,303.30841064453125,293.1499938964844,293.1499938964844,278.45001220703125,38007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806244730949402,1.0,0.0,0.0,3.517185688018799,3.517208814620972,8.254369845417386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.7255859375,0.0,1404.8385009765625,1895.4371337890625,0.0,3222.432861328125,0.8775143027305603,1.0,0.0,3.0,1.0,0.0
18029940,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.754117488861084,0.3769094944000244,0.3450863063335418,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,1.0,0.8478666543960571,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9007188677787781,0.6532069444656372,0.459132432937622,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8141663670539856,0.4758301079273224,0.4562332332134247,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6110732555389404,0.1956842690706253,0.9137740135192872,284.9898681640625,284.95001220703125,299.33837890625,295.7447509765625,297.71893310546875,297.1579284667969,284.98876953125,1.0,0.7158712148666382,0.3450165688991546,0.3450165688991546,1.0,1.0,-3.629596948623657,0.9300820827484132,2.699514865875244,0.1087154820561409,0.9238973259925842,0.9238973259925842,0.0,278.0634155273437,275.0,69543.453125,0.0,4451.82177734375,1.0,278.44140625,283.02642822265625,298.7262268066406,303.1845397949219,293.1499938964844,293.1499938964844,278.1499938964844,33725.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738176822662354,1.0,0.0,0.0,3.6261448860168457,3.6261682510375977,8.773716331234027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.33203125,0.0,1489.8843994140625,1895.4371337890625,0.0,3158.618896484375,0.8982766270637512,1.0,0.0,3.0,1.0,0.0
18030000,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.754117488861084,0.3769094944000244,0.3450863063335418,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,1.0,0.8478666543960571,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9007188677787781,0.6532069444656372,0.459132432937622,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8141663670539856,0.4758301079273224,0.4562332332134247,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6110732555389404,0.1956842690706253,0.9137740135192872,284.9898681640625,284.95001220703125,299.33837890625,295.7447509765625,297.71893310546875,297.1579284667969,284.98876953125,1.0,0.7158712148666382,0.3450165688991546,0.3450165688991546,1.0,1.0,-3.629596948623657,0.9300820827484132,2.699514865875244,0.1087154820561409,0.9238973259925842,0.9238973259925842,0.0,278.0634155273437,275.0,69543.453125,0.0,4451.82177734375,1.0,278.44140625,283.02642822265625,298.7262268066406,303.1845397949219,293.1499938964844,293.1499938964844,278.1499938964844,33725.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738176822662354,1.0,0.0,0.0,3.6261448860168457,3.6261682510375977,8.773716331234027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.33203125,0.0,1489.8843994140625,1895.4371337890625,0.0,3158.618896484375,0.8982766270637512,1.0,0.0,3.0,1.0,0.0
18030060,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7540528178215027,0.3757300674915313,0.3441517949104309,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,1.0,0.8457944989204407,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9023385643959044,0.6548888087272644,0.4604114294052124,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8143812417984009,0.4749159812927246,0.4554930925369262,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6113609671592712,0.1954293996095657,0.9127617478370668,284.91217041015625,284.95001220703125,299.3766784667969,295.7655334472656,297.7254333496094,297.1545104980469,284.9123840332031,1.0,0.7150706052780151,0.3446828424930572,0.3446828424930572,1.0,1.0,-3.625396013259888,0.927730679512024,2.697665214538574,0.107326790690422,0.8476924896240234,0.8476924896240234,0.0,276.9259033203125,278.0,70047.65625,0.0,4433.3046875,1.0,278.1585388183594,282.9274597167969,298.7750549316406,303.3388671875,293.1499938964844,293.1499938964844,278.45001220703125,38260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790056705474854,1.0,0.0,0.0,3.5107195377349854,3.510742664337158,8.224046723626088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.9541015625,0.0,1399.932373046875,1895.4371337890625,0.0,3207.261474609375,0.8762495517730713,1.0,0.0,3.0,1.0,0.0
18030120,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7540528178215027,0.3757300674915313,0.3441517949104309,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,1.0,0.8457944989204407,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9023385643959044,0.6548888087272644,0.4604114294052124,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8143812417984009,0.4749159812927246,0.4554930925369262,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6113609671592712,0.1954293996095657,0.9127617478370668,284.91217041015625,284.95001220703125,299.3766784667969,295.7655334472656,297.7254333496094,297.1545104980469,284.9123840332031,1.0,0.7150706052780151,0.3446828424930572,0.3446828424930572,1.0,1.0,-3.625396013259888,0.927730679512024,2.697665214538574,0.107326790690422,0.8476924896240234,0.8476924896240234,0.0,276.9259033203125,278.0,70047.65625,0.0,4433.3046875,1.0,278.1585388183594,282.9274597167969,298.7750549316406,303.3388671875,293.1499938964844,293.1499938964844,278.45001220703125,38260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790056705474854,1.0,0.0,0.0,3.5107195377349854,3.510742664337158,8.224046723626088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.9541015625,0.0,1399.932373046875,1895.4371337890625,0.0,3207.261474609375,0.8762495517730713,1.0,0.0,3.0,1.0,0.0
18030180,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7536339163780212,0.3754412829875946,0.3437252044677734,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,1.0,0.8461973667144775,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.903401494026184,0.6577240228652954,0.4622080624103546,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8140687942504883,0.4747427403926849,0.4551649689674377,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6112557649612427,0.1955229938030243,0.9127492308616638,284.99493408203125,284.95001220703125,299.41766357421875,295.7876281738281,297.73828125,297.158447265625,284.9942932128906,1.0,0.7154884338378906,0.3443491458892822,0.3443491458892822,1.0,1.0,-3.627110958099365,0.9271718859672546,2.699939250946045,0.1064913943409919,0.9261687397956848,0.9261687397956848,0.0,277.1961975097656,281.0,69551.3203125,0.0,4439.68701171875,1.0,278.4413452148437,283.031005859375,298.76788330078125,303.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,33591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718596696853638,1.0,0.0,0.0,3.622598886489868,3.62262225151062,8.756565534895344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.8388671875,0.0,1485.010986328125,1895.4371337890625,0.0,3140.254638671875,0.8974630236625671,1.0,0.0,3.0,1.0,0.0
18030240,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7536339163780212,0.3754412829875946,0.3437252044677734,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,1.0,0.8461973667144775,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.903401494026184,0.6577240228652954,0.4622080624103546,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8140687942504883,0.4747427403926849,0.4551649689674377,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6112557649612427,0.1955229938030243,0.9127492308616638,284.99493408203125,284.95001220703125,299.41766357421875,295.7876281738281,297.73828125,297.158447265625,284.9942932128906,1.0,0.7154884338378906,0.3443491458892822,0.3443491458892822,1.0,1.0,-3.627110958099365,0.9271718859672546,2.699939250946045,0.1064913943409919,0.9261687397956848,0.9261687397956848,0.0,277.1961975097656,281.0,69551.3203125,0.0,4439.68701171875,1.0,278.4413452148437,283.031005859375,298.76788330078125,303.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,33591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718596696853638,1.0,0.0,0.0,3.622598886489868,3.62262225151062,8.756565534895344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.8388671875,0.0,1485.010986328125,1895.4371337890625,0.0,3140.254638671875,0.8974630236625671,1.0,0.0,3.0,1.0,0.0
18030300,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7531444430351257,0.3748819231986999,0.3434670865535736,297.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,1.0,0.8472627401351929,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9035720229148864,0.6585882902145386,0.4630419313907623,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.813641369342804,0.4743282496929168,0.4549934864044189,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6110237836837769,0.1954400092363357,0.9129137992858888,284.8814392089844,284.95001220703125,299.43896484375,295.7990417480469,297.74249267578125,297.1571655273437,284.882080078125,1.0,0.7160292863845825,0.3441822826862335,0.3441822826862335,1.0,1.0,-3.629079341888428,0.9272270798683168,2.701852321624756,0.1062368378043174,0.8457005620002747,0.8457005620002747,0.0,277.7804260253906,281.0,70387.8984375,0.0,4448.697265625,1.0,278.198974609375,282.9012145996094,298.8236083984375,303.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,38100.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767891526222229,1.0,0.0,0.0,3.578631639480591,3.578655242919922,8.545299010620511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2412109375,0.0,1470.6158447265625,1895.4371337890625,0.0,3186.483154296875,0.8887304663658142,1.0,0.0,3.0,1.0,0.0
18030360,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7522007822990417,0.3742833733558655,0.3429253995418548,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,1.0,0.8492196798324585,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9032263159751892,0.6594322323799133,0.4635990262031555,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8127843141555786,0.4738461673259735,0.4545559883117676,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6104064583778381,0.1952715218067169,0.9124059677124025,284.9163513183594,284.95001220703125,299.4606628417969,295.8106384277344,297.7462463378906,297.1551208496094,284.9170227050781,1.0,0.7166521549224854,0.3440283536911011,0.3440283536911011,1.0,1.0,-3.630314826965332,0.9270985722541808,2.703216314315796,0.1059431135654449,0.8526536822319031,0.8526536822319031,0.0,278.7341613769531,284.0,70228.6171875,0.0,4458.0009765625,1.0,278.1582336425781,282.928466796875,298.8226928710937,303.39605712890625,293.1499938964844,293.1499938964844,278.45001220703125,38091.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775508999824524,1.0,0.0,0.0,3.5186448097229004,3.5186681747436523,8.261220045824302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3564453125,0.0,1406.9686279296875,1895.4371337890625,0.0,3193.624267578125,0.8779872059822083,1.0,0.0,3.0,1.0,0.0
18030420,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7508965730667114,0.3739624619483948,0.3425246179103851,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,1.0,0.852815568447113,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9031290411949158,0.6622399091720581,0.4654169082641601,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8115002512931824,0.4736483097076416,0.4542615711688995,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6094620227813721,0.1952617764472961,0.9122750759124756,284.9984130859375,284.95001220703125,299.5050048828125,295.83416748046875,297.7595520019531,297.1583251953125,284.9976806640625,1.0,0.7182852029800415,0.3437204658985138,0.3437204658985138,1.0,1.0,-3.635829210281372,0.9277740120887756,2.708055257797241,0.1055443510413169,0.9331401586532592,0.9331401586532592,0.0,280.64385986328125,287.0,69830.515625,0.0,4485.01611328125,1.0,278.4414367675781,283.0295104980469,298.8168640136719,303.2878723144531,293.1499938964844,293.1499938964844,278.1499938964844,33414.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709054589271545,1.0,0.0,0.0,3.638580322265625,3.638603925704956,8.833997071633348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.947265625,0.0,1501.21923828125,1895.4371337890625,0.0,3131.303955078125,0.900920033454895,1.0,0.0,3.0,1.0,0.0
18030480,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7508965730667114,0.3739624619483948,0.3425246179103851,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,1.0,0.852815568447113,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9031290411949158,0.6622399091720581,0.4654169082641601,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8115002512931824,0.4736483097076416,0.4542615711688995,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6094620227813721,0.1952617764472961,0.9122750759124756,284.9984130859375,284.95001220703125,299.5050048828125,295.83416748046875,297.7595520019531,297.1583251953125,284.9976806640625,1.0,0.7182852029800415,0.3437204658985138,0.3437204658985138,1.0,1.0,-3.635829210281372,0.9277740120887756,2.708055257797241,0.1055443510413169,0.9331401586532592,0.9331401586532592,0.0,280.64385986328125,287.0,69830.515625,0.0,4485.01611328125,1.0,278.4414367675781,283.0295104980469,298.8168640136719,303.2878723144531,293.1499938964844,293.1499938964844,278.1499938964844,33414.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709054589271545,1.0,0.0,0.0,3.638580322265625,3.638603925704956,8.833997071633348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.947265625,0.0,1501.21923828125,1895.4371337890625,0.0,3131.303955078125,0.900920033454895,1.0,0.0,3.0,1.0,0.0
