time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7488969564437866,0.3727449774742126,0.3417107164859772,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,1.0,0.8579040169715881,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9021952748298644,0.6638715863227844,0.4667874872684479,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8095600605010986,0.4727040231227875,0.4536487162113189,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6079878807067871,0.1948688179254531,0.911506175994873,284.9153747558594,284.95001220703125,299.54998779296875,295.8578186035156,297.767333984375,297.1539611816406,284.9156799316406,1.0,0.7201614379882812,0.3434126079082489,0.3434126079082489,1.0,1.0,-3.640962600708008,0.9283260107040404,2.712636709213257,0.1052224710583686,0.8573188185691833,0.8573188185691833,0.0,283.23443603515625,275.0,70589.9296875,0.0,4515.27734375,1.0,278.15838623046875,282.9216613769531,298.87139892578125,303.4677429199219,293.1499938964844,293.1499938964844,278.45001220703125,37899.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769516348838806,1.0,0.0,0.0,3.5422675609588623,3.5422909259796143,8.372516617782821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.5712890625,0.0,1430.3724365234375,1895.4371337890625,0.0,3188.00634765625,0.8829789161682129,1.0,0.0,3.0,1.0,0.0
18030600,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7488969564437866,0.3727449774742126,0.3417107164859772,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,1.0,0.8579040169715881,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9021952748298644,0.6638715863227844,0.4667874872684479,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8095600605010986,0.4727040231227875,0.4536487162113189,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6079878807067871,0.1948688179254531,0.911506175994873,284.9153747558594,284.95001220703125,299.54998779296875,295.8578186035156,297.767333984375,297.1539611816406,284.9156799316406,1.0,0.7201614379882812,0.3434126079082489,0.3434126079082489,1.0,1.0,-3.640962600708008,0.9283260107040404,2.712636709213257,0.1052224710583686,0.8573188185691833,0.8573188185691833,0.0,283.23443603515625,275.0,70589.9296875,0.0,4515.27734375,1.0,278.15838623046875,282.9216613769531,298.87139892578125,303.4677429199219,293.1499938964844,293.1499938964844,278.45001220703125,37899.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769516348838806,1.0,0.0,0.0,3.5422675609588623,3.5422909259796143,8.372516617782821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.5712890625,0.0,1430.3724365234375,1895.4371337890625,0.0,3188.00634765625,0.8829789161682129,1.0,0.0,3.0,1.0,0.0
18030660,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7500450611114502,0.372331440448761,0.3410797417163849,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,1.0,0.852228045463562,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9053823351860046,0.666570246219635,0.4684187173843384,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8110170960426331,0.4724202752113342,0.4531208276748657,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6090448498725891,0.1947107017040252,0.909892737865448,284.991455078125,284.95001220703125,299.5950012207031,295.88116455078125,297.77911376953125,297.1557922363281,284.99029541015625,1.0,0.7173511981964111,0.3430116772651672,0.3430116772651672,1.0,1.0,-3.632783889770508,0.9245340824127196,2.708249807357788,0.1037358865141868,0.9317873120307922,0.9317873120307922,0.0,280.2765197753906,278.0,69952.4375,0.0,4474.35009765625,1.0,278.4416198730469,283.02069091796875,298.8637390136719,303.3492431640625,293.1499938964844,293.1499938964844,278.1499938964844,33666.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703590035438538,1.0,0.0,0.0,3.652335643768311,3.6523592472076416,8.900914281184669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.7958984375,0.0,1518.2984619140625,1895.4371337890625,0.0,3126.17822265625,0.9041135311126708,1.0,0.0,3.0,1.0,0.0
18030720,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7500450611114502,0.372331440448761,0.3410797417163849,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,1.0,0.852228045463562,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9053823351860046,0.666570246219635,0.4684187173843384,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8110170960426331,0.4724202752113342,0.4531208276748657,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6090448498725891,0.1947107017040252,0.909892737865448,284.991455078125,284.95001220703125,299.5950012207031,295.88116455078125,297.77911376953125,297.1557922363281,284.99029541015625,1.0,0.7173511981964111,0.3430116772651672,0.3430116772651672,1.0,1.0,-3.632783889770508,0.9245340824127196,2.708249807357788,0.1037358865141868,0.9317873120307922,0.9317873120307922,0.0,280.2765197753906,278.0,69952.4375,0.0,4474.35009765625,1.0,278.4416198730469,283.02069091796875,298.8637390136719,303.3492431640625,293.1499938964844,293.1499938964844,278.1499938964844,33666.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703590035438538,1.0,0.0,0.0,3.652335643768311,3.6523592472076416,8.900914281184669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.7958984375,0.0,1518.2984619140625,1895.4371337890625,0.0,3126.17822265625,0.9041135311126708,1.0,0.0,3.0,1.0,0.0
18030780,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7499476075172424,0.3713186979293823,0.3403577506542206,297.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,1.0,0.85076904296875,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.906649649143219,0.6677952408790588,0.4694521725177765,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8111366033554077,0.4716298580169678,0.4525491595268249,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.609174370765686,0.1944290101528167,0.9088780283927916,284.90283203125,284.95001220703125,299.63055419921875,295.8993835449219,297.7847900390625,297.15234375,284.9051208496094,1.0,0.7167919278144836,0.3426909744739532,0.3426909744739532,1.0,1.0,-3.629482746124268,0.9224935173988342,2.706989288330078,0.1024654805660247,0.8534128069877625,0.8534128069877625,0.0,279.456298828125,278.0,70488.9140625,0.0,4460.224609375,1.0,278.16668701171875,282.91436767578125,298.9176330566406,303.5279846191406,293.1499938964844,293.1499938964844,278.1499938964844,38919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759157061576843,1.0,0.0,0.0,3.547355890274048,3.547379493713379,8.396588100367808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.24609375,0.0,1443.169189453125,1895.4371337890625,0.0,3178.293212890625,0.8849957585334778,1.0,0.0,3.0,1.0,0.0
18030840,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7497494220733643,0.3711135983467102,0.3401269912719726,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,1.0,0.8508944511413574,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9067474603652954,0.6681750416755676,0.4696622490882873,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8109829425811768,0.4714603126049042,0.4523534476757049,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6090590357780457,0.194363534450531,0.908528447151184,284.910888671875,284.95001220703125,299.63934326171875,295.9038391113281,297.7864685058594,297.1518249511719,284.91119384765625,1.0,0.7167575359344482,0.3426107764244079,0.3426107764244079,1.0,1.0,-3.62895131111145,0.9220719933509828,2.706879138946533,0.1021877601742744,0.8531621098518372,0.8531621098518372,0.0,279.48956298828125,281.0,70481.640625,0.0,4458.9775390625,1.0,278.1583557128906,282.9188232421875,298.9140930175781,303.507568359375,293.1499938964844,293.1499938964844,278.45001220703125,38261.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756902813911438,1.0,0.0,0.0,3.538714408874512,3.538737773895264,8.35572848245647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.3486328125,0.0,1429.2508544921875,1895.4371337890625,0.0,3176.1796875,0.8824817538261414,1.0,0.0,3.0,1.0,0.0
18030900,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7493770718574524,0.3709278404712677,0.3397606015205383,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,1.0,0.8512987494468689,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9071108102798462,0.6695556044578552,0.4704081118106842,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8106734752655029,0.4713180661201477,0.4520408809185028,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6088323593139648,0.1943340450525283,0.9080106616020204,285.0146179199219,284.95001220703125,299.6610412597656,295.9147644042969,297.79266357421875,297.1532897949219,285.0144958496094,1.0,0.7168773412704468,0.3424103260040283,0.3424103260040283,1.0,1.0,-3.628889799118042,0.921403467655182,2.707486391067505,0.1015776991844177,0.9273898005485536,0.9273898005485536,0.0,279.67340087890625,281.0,69757.1328125,0.0,4459.9609375,1.0,278.39910888671875,283.0380859375,298.8832092285156,303.3117980957031,293.1499938964844,293.1499938964844,278.45001220703125,33900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701964616775513,1.0,0.0,0.0,3.591064453125,3.591087579727173,8.604778258813894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.712890625,0.0,1453.1290283203125,1895.4371337890625,0.0,3124.6533203125,0.8920973539352417,1.0,0.0,3.0,1.0,0.0
18030960,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7491893768310547,0.3708045780658722,0.3396768271923065,297.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,1.0,0.8517559766769409,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9076489806175232,0.6709890961647034,0.4714328944683075,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8105055689811707,0.4712633192539215,0.4519979357719421,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6087575554847717,0.1943838447332382,0.9081851840019226,284.9955444335937,284.95001220703125,299.6823425292969,295.9253845214844,297.7996826171875,297.1556701660156,284.99444580078125,1.0,0.7172804474830627,0.3423116505146026,0.3423116505146026,1.0,1.0,-3.630727767944336,0.9216175079345704,2.7091102600097656,0.1014538779854774,0.9330763816833496,0.9330763816833496,0.0,279.9736633300781,284.0,69970.8515625,0.0,4466.87060546875,1.0,278.44244384765625,283.0237121582031,298.90582275390625,303.38897705078125,293.1499938964844,293.1499938964844,278.1499938964844,33525.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686748147010803,1.0,0.0,0.0,3.651630163192749,3.65165376663208,8.897476959646156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.705078125,0.0,1516.4591064453125,1895.4371337890625,0.0,3110.379150390625,0.9036701917648317,1.0,0.0,3.0,1.0,0.0
18031020,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7477058172225952,0.3696217834949493,0.3388696312904358,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,1.0,0.8550300002098083,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9073360562324524,0.6726270914077759,0.4727947115898132,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8091157078742981,0.4703421294689178,0.451379120349884,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6077824831008911,0.1940702348947525,0.9075955152511596,284.914794921875,284.95001220703125,299.7232971191406,295.9454650878906,297.80712890625,297.152099609375,284.9154968261719,1.0,0.7184907793998718,0.3421143293380737,0.3421143293380737,1.0,1.0,-3.633882761001587,0.9219250679016112,2.711957693099976,0.1012999191880226,0.8576271533966064,0.8576271533966064,0.0,281.6339416503906,272.0,70658.2265625,0.0,4485.8447265625,1.0,278.1578063964844,282.91943359375,298.9584655761719,303.5622863769531,293.1499938964844,293.1499938964844,278.45001220703125,38106.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746035099029541,1.0,0.0,0.0,3.5464859008789062,3.546509265899658,8.392469794671342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.076171875,0.0,1436.3424072265625,1895.4371337890625,0.0,3165.989013671875,0.8841601610183716,1.0,0.0,3.0,1.0,0.0
18031080,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7477058172225952,0.3696217834949493,0.3388696312904358,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,1.0,0.8550300002098083,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9073360562324524,0.6726270914077759,0.4727947115898132,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8091157078742981,0.4703421294689178,0.451379120349884,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6077824831008911,0.1940702348947525,0.9075955152511596,284.914794921875,284.95001220703125,299.7232971191406,295.9454650878906,297.80712890625,297.152099609375,284.9154968261719,1.0,0.7184907793998718,0.3421143293380737,0.3421143293380737,1.0,1.0,-3.633882761001587,0.9219250679016112,2.711957693099976,0.1012999191880226,0.8576271533966064,0.8576271533966064,0.0,281.6339416503906,272.0,70658.2265625,0.0,4485.8447265625,1.0,278.1578063964844,282.91943359375,298.9584655761719,303.5622863769531,293.1499938964844,293.1499938964844,278.45001220703125,38106.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746035099029541,1.0,0.0,0.0,3.5464859008789062,3.546509265899658,8.392469794671342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.076171875,0.0,1436.3424072265625,1895.4371337890625,0.0,3165.989013671875,0.8841601610183716,1.0,0.0,3.0,1.0,0.0
18031140,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7491812109947205,0.3692391812801361,0.3382453024387359,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,1.0,0.8481954336166382,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9111647009849548,0.675347089767456,0.4744215905666351,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8109433054924011,0.4700819849967956,0.4508512914180755,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6092071533203125,0.1939979046583175,0.9062654376029968,284.99127197265625,284.95001220703125,299.7616271972656,295.963623046875,297.81805419921875,297.1547241210937,284.9901123046875,1.0,0.7152867913246155,0.3419170081615448,0.3419170081615448,1.0,1.0,-3.624652862548828,0.91847163438797,2.706181049346924,0.1003572791814804,0.9321599006652832,0.9321599006652832,0.0,278.10748291015625,275.0,70004.8359375,0.0,4438.64892578125,1.0,278.4416198730469,283.0188293457031,298.9464416503906,303.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,33717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680423498153687,1.0,0.0,0.0,3.656537771224976,3.656561374664306,8.921408607420744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.681640625,0.0,1523.34716796875,1895.4371337890625,0.0,3104.446044921875,0.9050978422164916,1.0,0.0,3.0,1.0,0.0
18031200,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7491812109947205,0.3692391812801361,0.3382453024387359,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,1.0,0.8481954336166382,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9111647009849548,0.675347089767456,0.4744215905666351,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8109433054924011,0.4700819849967956,0.4508512914180755,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6092071533203125,0.1939979046583175,0.9062654376029968,284.99127197265625,284.95001220703125,299.7616271972656,295.963623046875,297.81805419921875,297.1547241210937,284.9901123046875,1.0,0.7152867913246155,0.3419170081615448,0.3419170081615448,1.0,1.0,-3.624652862548828,0.91847163438797,2.706181049346924,0.1003572791814804,0.9321599006652832,0.9321599006652832,0.0,278.10748291015625,275.0,70004.8359375,0.0,4438.64892578125,1.0,278.4416198730469,283.0188293457031,298.9464416503906,303.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,33717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680423498153687,1.0,0.0,0.0,3.656537771224976,3.656561374664306,8.921408607420744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.681640625,0.0,1523.34716796875,1895.4371337890625,0.0,3104.446044921875,0.9050978422164916,1.0,0.0,3.0,1.0,0.0
18031260,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7490963339805603,0.3680465221405029,0.3373045623302459,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,1.0,0.8461364507675171,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9128786325454712,0.6769368052482605,0.4756506085395813,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8111386299133301,0.4691385328769684,0.4500884413719177,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6094769835472107,0.1937261968851089,0.9051927924156188,284.9103698730469,284.95001220703125,299.79656982421875,295.9795227050781,297.8236083984375,297.1513061523437,284.9107360839844,1.0,0.7144662737846375,0.341643214225769,0.341643214225769,1.0,1.0,-3.62030029296875,0.9162755608558656,2.70402455329895,0.0991612300276756,0.8531050682067871,0.8531050682067871,0.0,276.96875,278.0,70510.796875,0.0,4419.744140625,1.0,278.15826416015625,282.9171447753906,298.9906005859375,303.5892639160156,293.1499938964844,293.1499938964844,278.45001220703125,38314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735348582267761,1.0,0.0,0.0,3.5412442684173584,3.5412676334381104,8.367680379706144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.841796875,0.0,1432.30517578125,1895.4371337890625,0.0,3155.966552734375,0.8830690979957581,1.0,0.0,3.0,1.0,0.0
18031320,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7490963339805603,0.3680465221405029,0.3373045623302459,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,1.0,0.8461364507675171,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9128786325454712,0.6769368052482605,0.4756506085395813,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8111386299133301,0.4691385328769684,0.4500884413719177,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6094769835472107,0.1937261968851089,0.9051927924156188,284.9103698730469,284.95001220703125,299.79656982421875,295.9795227050781,297.8236083984375,297.1513061523437,284.9107360839844,1.0,0.7144662737846375,0.341643214225769,0.341643214225769,1.0,1.0,-3.62030029296875,0.9162755608558656,2.70402455329895,0.0991612300276756,0.8531050682067871,0.8531050682067871,0.0,276.96875,278.0,70510.796875,0.0,4419.744140625,1.0,278.15826416015625,282.9171447753906,298.9906005859375,303.5892639160156,293.1499938964844,293.1499938964844,278.45001220703125,38314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735348582267761,1.0,0.0,0.0,3.5412442684173584,3.5412676334381104,8.367680379706144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.841796875,0.0,1432.30517578125,1895.4371337890625,0.0,3155.966552734375,0.8830690979957581,1.0,0.0,3.0,1.0,0.0
18031380,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7486655116081238,0.3677460551261902,0.3368635475635528,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,1.0,0.8465539813041687,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.913981318473816,0.6797322034835815,0.4774096310138702,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8108009696006775,0.4689469635486603,0.449737399816513,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6093499064445496,0.1938066035509109,0.9051081538200378,284.9956359863281,284.95001220703125,299.8275146484375,295.9927673339844,297.8340148925781,297.1554260253906,284.99493408203125,1.0,0.7148635983467102,0.3413694202899933,0.3413694202899933,1.0,1.0,-3.621855974197388,0.9158589243888856,2.7059969902038574,0.0984821245074272,0.9331873655319214,0.9331873655319214,0.0,277.2368469238281,281.0,69969.6640625,0.0,4425.66357421875,1.0,278.44158935546875,283.0231018066406,298.97528076171875,303.4620361328125,293.1499938964844,293.1499938964844,278.1499938964844,33630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668498396873474,1.0,0.0,0.0,3.650928735733032,3.6509523391723633,8.894058964870055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.583984375,0.0,1516.4669189453125,1895.4371337890625,0.0,3093.25927734375,0.9038486480712892,1.0,0.0,3.0,1.0,0.0
18031440,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7486655116081238,0.3677460551261902,0.3368635475635528,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,1.0,0.8465539813041687,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.913981318473816,0.6797322034835815,0.4774096310138702,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8108009696006775,0.4689469635486603,0.449737399816513,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6093499064445496,0.1938066035509109,0.9051081538200378,284.9956359863281,284.95001220703125,299.8275146484375,295.9927673339844,297.8340148925781,297.1554260253906,284.99493408203125,1.0,0.7148635983467102,0.3413694202899933,0.3413694202899933,1.0,1.0,-3.621855974197388,0.9158589243888856,2.7059969902038574,0.0984821245074272,0.9331873655319214,0.9331873655319214,0.0,277.2368469238281,281.0,69969.6640625,0.0,4425.66357421875,1.0,278.44158935546875,283.0231018066406,298.97528076171875,303.4620361328125,293.1499938964844,293.1499938964844,278.1499938964844,33630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668498396873474,1.0,0.0,0.0,3.650928735733032,3.6509523391723633,8.894058964870055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.583984375,0.0,1516.4669189453125,1895.4371337890625,0.0,3093.25927734375,0.9038486480712892,1.0,0.0,3.0,1.0,0.0
18031500,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7481802105903625,0.3671836256980896,0.3366031348705292,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,1.0,0.8476213812828064,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9141325354576112,0.6805446147918701,0.4782204329967499,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8103615045547485,0.4685253500938415,0.4495603144168854,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6091111898422241,0.1937180310487747,0.9052515029907228,284.8797912597656,284.95001220703125,299.8412780761719,295.9982604980469,297.8362731933594,297.1542053222656,284.8801574707031,1.0,0.7153956294059753,0.3412325084209442,0.3412325084209442,1.0,1.0,-3.6237637996673584,0.9159892201423644,2.7077746391296387,0.098299317061901,0.8510512113571167,0.8510512113571167,0.0,277.8182067871094,281.0,70812.140625,0.0,4434.47216796875,1.0,278.1983337402344,282.8909606933594,299.0250244140625,303.6871032714844,293.1499938964844,293.1499938964844,278.1499938964844,38075.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719987869262695,1.0,0.0,0.0,3.6078925132751465,3.607916593551636,8.685613011039095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.80859375,0.0,1502.1746826171875,1895.4371337890625,0.0,3141.5595703125,0.8952322006225586,1.0,0.0,3.0,1.0,0.0
18031560,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7472385764122009,0.3665724992752075,0.3360547125339508,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,1.0,0.8495956659317017,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9136994481086732,0.6813240051269531,0.478734403848648,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8094753623008728,0.4680294990539551,0.4491130113601684,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6084764003753662,0.19353948533535,0.9047093391418456,284.9142150878906,284.95001220703125,299.853759765625,296.0029296875,297.8376159667969,297.1520690917969,284.9150085449219,1.0,0.7160084247589111,0.3411072194576263,0.3411072194576263,1.0,1.0,-3.6249072551727295,0.9159240126609802,2.708983421325684,0.0980686321854591,0.8568753004074097,0.8568753004074097,0.0,278.7745056152344,284.0,70620.4609375,0.0,4443.5224609375,1.0,278.1579895019531,282.91845703125,299.017333984375,303.62322998046875,293.1499938964844,293.1499938964844,278.45001220703125,38185.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730015754699707,1.0,0.0,0.0,3.545330047607422,3.545353412628174,8.387000320908555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0439453125,0.0,1435.6922607421875,1895.4371337890625,0.0,3150.96484375,0.8839685320854187,1.0,0.0,3.0,1.0,0.0
18031620,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7459340691566467,0.3662309646606445,0.3356339037418365,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.8532178401947021,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9134957790374756,0.6840551495552063,0.4804918766021728,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8081457614898682,0.467817097902298,0.4488012194633484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6075018644332886,0.1935151070356369,0.904505968093872,284.9983215332031,284.95001220703125,299.8746643066406,296.0096435546875,297.8450012207031,297.1553649902344,284.9975280761719,1.0,0.7176209092140198,0.3408566117286682,0.3408566117286682,1.0,1.0,-3.630248069763184,0.916723906993866,2.713524103164673,0.0977745726704597,0.9383108615875244,0.9383108615875244,0.0,280.6849060058594,272.0,70154.8984375,0.0,4470.0087890625,1.0,278.441650390625,283.0218505859375,298.9954528808594,303.4954833984375,293.1499938964844,293.1499938964844,278.1499938964844,33492.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669869899749756,1.0,0.0,0.0,3.6617817878723145,3.6618053913116455,8.94701599918335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.494140625,0.0,1527.4959716796875,1895.4371337890625,0.0,3094.5458984375,0.9061850905418396,1.0,0.0,3.0,1.0,0.0
18031680,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7459340691566467,0.3662309646606445,0.3356339037418365,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.8532178401947021,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9134957790374756,0.6840551495552063,0.4804918766021728,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8081457614898682,0.467817097902298,0.4488012194633484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6075018644332886,0.1935151070356369,0.904505968093872,284.9983215332031,284.95001220703125,299.8746643066406,296.0096435546875,297.8450012207031,297.1553649902344,284.9975280761719,1.0,0.7176209092140198,0.3408566117286682,0.3408566117286682,1.0,1.0,-3.630248069763184,0.916723906993866,2.713524103164673,0.0977745726704597,0.9383108615875244,0.9383108615875244,0.0,280.6849060058594,272.0,70154.8984375,0.0,4470.0087890625,1.0,278.441650390625,283.0218505859375,298.9954528808594,303.4954833984375,293.1499938964844,293.1499938964844,278.1499938964844,33492.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669869899749756,1.0,0.0,0.0,3.6617817878723145,3.6618053913116455,8.94701599918335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.494140625,0.0,1527.4959716796875,1895.4371337890625,0.0,3094.5458984375,0.9061850905418396,1.0,0.0,3.0,1.0,0.0
18031740,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7467267513275146,0.3649496138095855,0.3346008956432342,297.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,1.0,0.847747266292572,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9165422916412354,0.685478687286377,0.4816091656684875,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8093706369400024,0.4668095409870147,0.447960615158081,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6084704995155334,0.1930951029062271,0.9027163982391356,284.9073791503906,284.95001220703125,299.8895263671875,296.0125427246094,297.843994140625,297.1502685546875,284.90777587890625,1.0,0.7146294116973877,0.3406060039997101,0.3406060039997101,1.0,1.0,-3.6206345558166495,0.912987470626831,2.70764708518982,0.0966942384839057,0.8540933132171631,0.8540933132171631,0.0,277.7689819335937,275.0,70602.5078125,0.0,4425.61279296875,1.0,278.15771484375,282.9114685058594,299.0281982421875,303.640869140625,293.1499938964844,293.1499938964844,278.45001220703125,38460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734674453735352,1.0,0.0,0.0,3.549551486968994,3.549574851989746,8.406984193243261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1025390625,0.0,1442.1629638671875,1895.4371337890625,0.0,3155.33447265625,0.8850382566452026,1.0,0.0,3.0,1.0,0.0
18031800,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7467267513275146,0.3649496138095855,0.3346008956432342,297.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,1.0,0.847747266292572,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9165422916412354,0.685478687286377,0.4816091656684875,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8093706369400024,0.4668095409870147,0.447960615158081,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6084704995155334,0.1930951029062271,0.9027163982391356,284.9073791503906,284.95001220703125,299.8895263671875,296.0125427246094,297.843994140625,297.1502685546875,284.90777587890625,1.0,0.7146294116973877,0.3406060039997101,0.3406060039997101,1.0,1.0,-3.6206345558166495,0.912987470626831,2.70764708518982,0.0966942384839057,0.8540933132171631,0.8540933132171631,0.0,277.7689819335937,275.0,70602.5078125,0.0,4425.61279296875,1.0,278.15771484375,282.9114685058594,299.0281982421875,303.640869140625,293.1499938964844,293.1499938964844,278.45001220703125,38460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734674453735352,1.0,0.0,0.0,3.549551486968994,3.549574851989746,8.406984193243261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1025390625,0.0,1442.1629638671875,1895.4371337890625,0.0,3155.33447265625,0.8850382566452026,1.0,0.0,3.0,1.0,0.0
18031860,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.746964693069458,0.3645769953727722,0.3340281248092651,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,1.0,0.8454471230506897,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9186689257621764,0.6881253719329834,0.4832095801830292,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8098158240318298,0.4665609896183014,0.4474898874759674,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6088575124740601,0.1930921971797943,0.9018736481666564,284.990966796875,284.95001220703125,299.8976745605469,296.01123046875,297.84783935546875,297.1535339355469,284.9902648925781,1.0,0.7139480113983154,0.3403628170490265,0.3403628170490265,1.0,1.0,-3.6175012588500977,0.911260187625885,2.7062411308288574,0.0955328047275543,0.9301764369010924,0.9301764369010924,0.0,276.5697937011719,278.0,69923.46875,0.0,4409.693359375,1.0,278.4416198730469,283.01806640625,298.99542236328125,303.4861755371094,293.1499938964844,293.1499938964844,278.1499938964844,33833.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867071270942688,1.0,0.0,0.0,3.652429580688477,3.652453184127808,8.901372439140687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.345703125,0.0,1519.651123046875,1895.4371337890625,0.0,3095.33642578125,0.9043077230453492,1.0,0.0,3.0,1.0,0.0
18031920,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.746964693069458,0.3645769953727722,0.3340281248092651,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,1.0,0.8454471230506897,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9186689257621764,0.6881253719329834,0.4832095801830292,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8098158240318298,0.4665609896183014,0.4474898874759674,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6088575124740601,0.1930921971797943,0.9018736481666564,284.990966796875,284.95001220703125,299.8976745605469,296.01123046875,297.84783935546875,297.1535339355469,284.9902648925781,1.0,0.7139480113983154,0.3403628170490265,0.3403628170490265,1.0,1.0,-3.6175012588500977,0.911260187625885,2.7062411308288574,0.0955328047275543,0.9301764369010924,0.9301764369010924,0.0,276.5697937011719,278.0,69923.46875,0.0,4409.693359375,1.0,278.4416198730469,283.01806640625,298.99542236328125,303.4861755371094,293.1499938964844,293.1499938964844,278.1499938964844,33833.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867071270942688,1.0,0.0,0.0,3.652429580688477,3.652453184127808,8.901372439140687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.345703125,0.0,1519.651123046875,1895.4371337890625,0.0,3095.33642578125,0.9043077230453492,1.0,0.0,3.0,1.0,0.0
18031980,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7461422681808472,0.3635120689868927,0.3332931101322174,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,1.0,0.8465213179588318,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9190228581428528,0.6894004344940186,0.4843072295188904,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8091359734535217,0.4657326340675354,0.4469210505485534,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6084725260734558,0.1928641200065612,0.9014195799827576,284.9086303710937,284.95001220703125,299.8988037109375,296.0062561035156,297.8453063964844,297.1504211425781,284.9096984863281,1.0,0.7143028974533081,0.3401488065719604,0.3401488065719604,1.0,1.0,-3.618000268936157,0.9107149839401244,2.707285165786743,0.0949925631284713,0.8542608022689819,0.8542608022689819,0.0,277.0867614746094,278.0,70478.34375,0.0,4414.251953125,1.0,278.16259765625,282.9150390625,299.0255432128906,303.6359558105469,293.1499938964844,293.1499938964844,278.1499938964844,38608.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733595609664917,1.0,0.0,0.0,3.544468879699707,3.544492244720459,8.382925784644613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2529296875,0.0,1437.849853515625,1895.4371337890625,0.0,3154.322265625,0.884242832660675,1.0,0.0,3.0,1.0,0.0
18032040,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7459598779678345,0.363392174243927,0.3331650793552398,297.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,1.0,0.8468494415283203,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.918975293636322,0.6896151900291443,0.4844299256801605,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.808967649936676,0.4656347632408142,0.4468138813972473,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6083521246910095,0.1928303092718124,0.9012693762779236,284.91168212890625,284.95001220703125,299.89849853515625,296.0052795410156,297.844970703125,297.1501770019531,284.9119873046875,1.0,0.7143920063972473,0.3401196300983429,0.3401196300983429,1.0,1.0,-3.618078231811523,0.9106440544128418,2.7074341773986816,0.0949094220995903,0.8531368970870972,0.8531368970870972,0.0,277.2394104003906,281.0,70466.4609375,0.0,4415.4091796875,1.0,278.1582946777344,282.9164733886719,299.0201416015625,303.6215515136719,293.1499938964844,293.1499938964844,278.45001220703125,38277.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733293414115906,1.0,0.0,0.0,3.5396108627319336,3.539634227752685,8.359963317161601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.154296875,0.0,1430.3099365234375,1895.4371337890625,0.0,3154.0390625,0.8826815485954285,1.0,0.0,3.0,1.0,0.0
18032100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7453389763832092,0.3631898462772369,0.332809180021286,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,1.0,0.8481736183166504,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.918937623500824,0.6909195184707642,0.4851358234882355,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.808370053768158,0.4654869139194488,0.4465191066265106,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6079227924346924,0.1928048431873321,0.9008981585502625,285.0149841308594,284.95001220703125,299.8959350585937,296.00048828125,297.8450927734375,297.1515197753906,285.0148010253906,1.0,0.7148851752281189,0.3399980366230011,0.3399980366230011,1.0,1.0,-3.61928653717041,0.9106159210205078,2.7086706161499023,0.0946131572127342,0.9273049235343932,0.9273049235343932,0.0,277.8973083496094,281.0,69727.4296875,0.0,4422.77783203125,1.0,278.39910888671875,283.0353698730469,298.9745788574219,303.4108581542969,293.1499938964844,293.1499938964844,278.45001220703125,33913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684582114219666,1.0,0.0,0.0,3.5916900634765625,3.591713190078736,8.607776749158802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.9443359375,0.0,1453.8973388671875,1895.4371337890625,0.0,3108.34716796875,0.8922455310821533,1.0,0.0,3.0,1.0,0.0
18032160,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7449356317520142,0.3630395829677582,0.332718014717102,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,1.0,0.8493949174880981,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9191407561302184,0.6922586560249329,0.4861128330230713,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8079580664634705,0.4654178917407989,0.4464799463748932,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6076629161834717,0.1928429454565048,0.9011191725730896,284.9947509765625,284.95001220703125,299.8912658691406,295.9943542480469,297.8453369140625,297.15362548828125,284.9935913085937,1.0,0.715578019618988,0.3398877382278442,0.3398877382278442,1.0,1.0,-3.62203860282898,0.9110864400863647,2.710952043533325,0.0944922789931297,0.9321662783622742,0.9321662783622742,0.0,278.5841979980469,284.0,69912.078125,0.0,4434.54150390625,1.0,278.44244384765625,283.0201721191406,298.9808959960937,303.4710998535156,293.1499938964844,293.1499938964844,278.1499938964844,33565.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675735592842102,1.0,0.0,0.0,3.651422262191773,3.651445865631104,8.896464009922056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.7841796875,0.0,1516.52783203125,1895.4371337890625,0.0,3100.048583984375,0.9036409258842468,1.0,0.0,3.0,1.0,0.0
18032220,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7431270480155945,0.3618030548095703,0.3318828642368316,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,1.0,0.8538244366645813,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9181790947914124,0.6936376690864563,0.4873221814632416,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8061606287956238,0.4644652903079986,0.4458527266979217,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.606364905834198,0.1924820393323898,0.9004466533660889,284.9131774902344,284.95001220703125,299.87530517578125,295.97802734375,297.8377685546875,297.1494140625,284.9137878417969,1.0,0.7171797752380371,0.3396671414375305,0.3396671414375305,1.0,1.0,-3.6262574195861816,0.9116398692131042,2.714617729187012,0.0942316502332687,0.8552215695381165,0.8552215695381165,0.0,280.81109619140625,272.0,70501.5859375,0.0,4459.87255859375,1.0,278.1578369140625,282.9162292480469,298.9969482421875,303.60284423828125,293.1499938964844,293.1499938964844,278.45001220703125,38236.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746751546859741,1.0,0.0,0.0,3.541010856628418,3.54103422164917,8.366577048946056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.8701171875,0.0,1431.4921875,1895.4371337890625,0.0,3166.66064453125,0.8830389976501465,1.0,0.0,3.0,1.0,0.0
18032280,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7431270480155945,0.3618030548095703,0.3318828642368316,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,1.0,0.8538244366645813,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9181790947914124,0.6936376690864563,0.4873221814632416,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8061606287956238,0.4644652903079986,0.4458527266979217,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.606364905834198,0.1924820393323898,0.9004466533660889,284.9131774902344,284.95001220703125,299.87530517578125,295.97802734375,297.8377685546875,297.1494140625,284.9137878417969,1.0,0.7171797752380371,0.3396671414375305,0.3396671414375305,1.0,1.0,-3.6262574195861816,0.9116398692131042,2.714617729187012,0.0942316502332687,0.8552215695381165,0.8552215695381165,0.0,280.81109619140625,272.0,70501.5859375,0.0,4459.87255859375,1.0,278.1578369140625,282.9162292480469,298.9969482421875,303.60284423828125,293.1499938964844,293.1499938964844,278.45001220703125,38236.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746751546859741,1.0,0.0,0.0,3.541010856628418,3.54103422164917,8.366577048946056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.8701171875,0.0,1431.4921875,1895.4371337890625,0.0,3166.66064453125,0.8830389976501465,1.0,0.0,3.0,1.0,0.0
18032340,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.744312584400177,0.361334890127182,0.331202745437622,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,1.0,0.8477714657783508,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.921772301197052,0.6960955858230591,0.4887814223766327,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8077582716941833,0.4641551673412323,0.4452973902225494,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6075451970100403,0.1923448741436004,0.8989105224609375,284.9872131347656,284.95001220703125,299.8500061035156,295.9559326171875,297.8318786621094,297.1511535644531,284.9860534667969,1.0,0.7141903042793274,0.3394465446472168,0.3394465446472168,1.0,1.0,-3.617418527603149,0.9082491993904114,2.709169387817383,0.0931350961327552,0.926226794719696,0.926226794719696,0.0,277.6547241210937,275.0,69734.9921875,0.0,4416.17578125,1.0,278.4415588378906,283.0147705078125,298.9449462890625,303.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,33891.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869371235370636,1.0,0.0,0.0,3.645522356033325,3.645545959472656,8.867737619766558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.55859375,0.0,1512.4375,1895.4371337890625,0.0,3116.912353515625,0.9027266502380372,1.0,0.0,3.0,1.0,0.0
