time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.744312584400177,0.361334890127182,0.331202745437622,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,1.0,0.8477714657783508,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.921772301197052,0.6960955858230591,0.4887814223766327,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8077582716941833,0.4641551673412323,0.4452973902225494,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6075451970100403,0.1923448741436004,0.8989105224609375,284.9872131347656,284.95001220703125,299.8500061035156,295.9559326171875,297.8318786621094,297.1511535644531,284.9860534667969,1.0,0.7141903042793274,0.3394465446472168,0.3394465446472168,1.0,1.0,-3.617418527603149,0.9082491993904114,2.709169387817383,0.0931350961327552,0.926226794719696,0.926226794719696,0.0,277.6547241210937,275.0,69734.9921875,0.0,4416.17578125,1.0,278.4415588378906,283.0147705078125,298.9449462890625,303.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,33891.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869371235370636,1.0,0.0,0.0,3.645522356033325,3.645545959472656,8.867737619766558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.55859375,0.0,1512.4375,1895.4371337890625,0.0,3116.912353515625,0.9027266502380372,1.0,0.0,3.0,1.0,0.0
18032460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7439032793045044,0.3599130809307098,0.3301215767860412,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,1.0,0.8464801907539368,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9230226278305054,0.69721519947052,0.4897432923316955,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.807632565498352,0.4630067348480224,0.4444128274917602,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.607445240020752,0.1918304413557052,0.8971298336982727,284.90826416015625,284.95001220703125,299.8191223144531,295.93084716796875,297.81903076171875,297.1454162597656,284.908447265625,1.0,0.7134407162666321,0.3392191231250763,0.3392191231250763,1.0,1.0,-3.612503051757813,0.9060379266738892,2.706465005874634,0.091931514441967,0.8466751575469971,0.8466751575469971,0.0,276.8304138183594,278.0,70072.9921875,0.0,4397.73486328125,1.0,278.1584167480469,282.91680908203125,298.9465637207031,303.5299377441406,293.1499938964844,293.1499938964844,278.45001220703125,38538.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757968544960022,1.0,0.0,0.0,3.519634246826172,3.519657611846924,8.265866426881985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.001953125,0.0,1411.2218017578125,1895.4371337890625,0.0,3177.1787109375,0.878438413143158,1.0,0.0,3.0,1.0,0.0
18032520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7439032793045044,0.3599130809307098,0.3301215767860412,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,1.0,0.8464801907539368,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9230226278305054,0.69721519947052,0.4897432923316955,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.807632565498352,0.4630067348480224,0.4444128274917602,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.607445240020752,0.1918304413557052,0.8971298336982727,284.90826416015625,284.95001220703125,299.8191223144531,295.93084716796875,297.81903076171875,297.1454162597656,284.908447265625,1.0,0.7134407162666321,0.3392191231250763,0.3392191231250763,1.0,1.0,-3.612503051757813,0.9060379266738892,2.706465005874634,0.091931514441967,0.8466751575469971,0.8466751575469971,0.0,276.8304138183594,278.0,70072.9921875,0.0,4397.73486328125,1.0,278.1584167480469,282.91680908203125,298.9465637207031,303.5299377441406,293.1499938964844,293.1499938964844,278.45001220703125,38538.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757968544960022,1.0,0.0,0.0,3.519634246826172,3.519657611846924,8.265866426881985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.001953125,0.0,1411.2218017578125,1895.4371337890625,0.0,3177.1787109375,0.878438413143158,1.0,0.0,3.0,1.0,0.0
18032580,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7429075837135315,0.3591278195381164,0.3293189406394958,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,1.0,0.8480251431465149,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9233337640762328,0.6992822289466858,0.4910626709461212,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8067014813423157,0.4623474180698395,0.4437014162540436,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6065480709075928,0.1913842409849167,0.8950803875923157,284.9889221191406,284.95001220703125,299.7869873046875,295.90594482421875,297.8098449707031,297.14471435546875,284.9881896972656,1.0,0.7137168049812317,0.3389917314052582,0.3389917314052582,1.0,1.0,-3.6116557121276855,0.9050498604774476,2.706605911254883,0.0911073312163353,0.920582950115204,0.920582950115204,0.0,277.4888916015625,281.0,69366.5078125,0.0,4399.50927734375,1.0,278.4413757324219,283.0209655761719,298.891845703125,303.3521728515625,293.1499938964844,293.1499938964844,278.1499938964844,33906.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698024749755859,1.0,0.0,0.0,3.620777368545532,3.620800495147705,8.747761057747994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.94921875,0.0,1485.3641357421875,1895.4371337890625,0.0,3120.957763671875,0.8972516655921936,1.0,0.0,3.0,1.0,0.0
18032640,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7429075837135315,0.3591278195381164,0.3293189406394958,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,1.0,0.8480251431465149,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9233337640762328,0.6992822289466858,0.4910626709461212,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8067014813423157,0.4623474180698395,0.4437014162540436,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6065480709075928,0.1913842409849167,0.8950803875923157,284.9889221191406,284.95001220703125,299.7869873046875,295.90594482421875,297.8098449707031,297.14471435546875,284.9881896972656,1.0,0.7137168049812317,0.3389917314052582,0.3389917314052582,1.0,1.0,-3.6116557121276855,0.9050498604774476,2.706605911254883,0.0911073312163353,0.920582950115204,0.920582950115204,0.0,277.4888916015625,281.0,69366.5078125,0.0,4399.50927734375,1.0,278.4413757324219,283.0209655761719,298.891845703125,303.3521728515625,293.1499938964844,293.1499938964844,278.1499938964844,33906.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698024749755859,1.0,0.0,0.0,3.620777368545532,3.620800495147705,8.747761057747994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.94921875,0.0,1485.3641357421875,1895.4371337890625,0.0,3120.957763671875,0.8972516655921936,1.0,0.0,3.0,1.0,0.0
18032700,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7420927286148071,0.3582874536514282,0.328824520111084,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,1.0,0.849717915058136,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.92299884557724,0.6996328830718994,0.4915840029716491,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8058945536613464,0.4616405665874481,0.4432780146598816,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.605815589427948,0.1909612417221069,0.8938696384429932,284.8760070800781,284.95001220703125,299.7704772949219,295.8935241699219,297.8023681640625,297.14068603515625,284.8769226074219,1.0,0.7141153812408447,0.3388780057430267,0.3388780057430267,1.0,1.0,-3.611761569976807,0.904712438583374,2.7070491313934326,0.0908024236559867,0.8384727835655212,0.8384727835655212,0.0,278.2661437988281,281.0,70047.3359375,0.0,4404.591796875,1.0,278.1991271972656,282.8939819335937,298.9227294921875,303.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,38634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751468658447266,1.0,0.0,0.0,3.5660922527313232,3.5661158561706543,8.485519060741353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.62890625,0.0,1461.0653076171875,1895.4371337890625,0.0,3171.083984375,0.8862562775611877,1.0,0.0,3.0,1.0,0.0
18032760,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7408348917961121,0.3573938310146332,0.3280391693115234,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,1.0,0.8522945642471313,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9220563173294068,0.6999257206916809,0.4917795062065124,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.80462247133255,0.4608488976955414,0.4425713121891022,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6046485304832458,0.1904205977916717,0.8918244242668152,284.9122314453125,284.95001220703125,299.7536926269531,295.88116455078125,297.794189453125,297.1357116699219,284.9127502441406,1.0,0.7145541310310364,0.3387949764728546,0.3387949764728546,1.0,1.0,-3.610841751098633,0.9041598439216614,2.706681728363037,0.0904877111315727,0.8449608087539673,0.8449608087539673,0.0,279.397705078125,284.0,69761.9296875,0.0,4409.072265625,1.0,278.1583251953125,282.9238586425781,298.8971252441406,303.4587097167969,293.1499938964844,293.1499938964844,278.45001220703125,38499.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762562870979309,1.0,0.0,0.0,3.4986910820007324,3.4987142086029053,8.167789360413735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.478515625,0.0,1389.1837158203125,1895.4371337890625,0.0,3181.487060546875,0.8738920092582703,1.0,0.0,3.0,1.0,0.0
18032820,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7388307452201843,0.3563574254512787,0.3270563185214996,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,1.0,0.8571539521217346,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9207698106765748,0.7015133500099182,0.4928056001663208,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8024844527244568,0.4599173367023468,0.4416475892066955,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6024836897850037,0.1895567923784256,0.8881472945213318,284.9888000488281,284.95001220703125,299.7193298339844,295.85650634765625,297.78271484375,297.13238525390625,284.9880065917969,1.0,0.7157020568847656,0.3386289179325104,0.3386289179325104,1.0,1.0,-3.61120080947876,0.9037322402000428,2.707468748092652,0.0899763107299804,0.9171007871627808,0.9171007871627808,0.0,281.6367492675781,272.0,69104.875,0.0,4423.869140625,1.0,278.4412536621094,283.0234680175781,298.84295654296875,303.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,33855.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703745007514954,1.0,0.0,0.0,3.6051504611968994,3.605173587799072,8.672415674482181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.59375,0.0,1467.995849609375,1895.4371337890625,0.0,3126.32373046875,0.8936436772346497,1.0,0.0,3.0,1.0,0.0
18032880,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7388307452201843,0.3563574254512787,0.3270563185214996,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,1.0,0.8571539521217346,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9207698106765748,0.7015133500099182,0.4928056001663208,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8024844527244568,0.4599173367023468,0.4416475892066955,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6024836897850037,0.1895567923784256,0.8881472945213318,284.9888000488281,284.95001220703125,299.7193298339844,295.85650634765625,297.78271484375,297.13238525390625,284.9880065917969,1.0,0.7157020568847656,0.3386289179325104,0.3386289179325104,1.0,1.0,-3.61120080947876,0.9037322402000428,2.707468748092652,0.0899763107299804,0.9171007871627808,0.9171007871627808,0.0,281.6367492675781,272.0,69104.875,0.0,4423.869140625,1.0,278.4412536621094,283.0234680175781,298.84295654296875,303.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,33855.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703745007514954,1.0,0.0,0.0,3.6051504611968994,3.605173587799072,8.672415674482181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.59375,0.0,1467.995849609375,1895.4371337890625,0.0,3126.32373046875,0.8936436772346497,1.0,0.0,3.0,1.0,0.0
18032940,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7388167381286621,0.3543880581855774,0.325414776802063,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,1.0,0.8529038429260254,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.922760546207428,0.7017284035682678,0.4930994510650635,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8028997778892517,0.4581657946109772,0.4401223063468933,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6021451354026794,0.188217207789421,0.8823922872543335,284.906005859375,284.95001220703125,299.6839904785156,295.8319702148437,297.7644348144531,297.1211242675781,284.9056701660156,1.0,0.7121107578277588,0.3384628593921661,0.3384628593921661,1.0,1.0,-3.5957391262054443,0.8985266089439392,2.6972124576568604,0.088626243174076,0.8358644247055054,0.8358644247055054,0.0,278.985107421875,275.0,69261.46875,0.0,4365.59716796875,1.0,278.15875244140625,282.9239807128906,298.84649658203125,303.3807983398437,293.1499938964844,293.1499938964844,278.45001220703125,38721.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766627907752991,1.0,0.0,0.0,3.474252462387085,3.4742753505706787,8.054082059061329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.37109375,0.0,1365.6688232421875,1895.4371337890625,0.0,3185.298095703125,0.8684694170951843,1.0,0.0,3.0,1.0,0.0
18033000,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7388167381286621,0.3543880581855774,0.325414776802063,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,1.0,0.8529038429260254,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.922760546207428,0.7017284035682678,0.4930994510650635,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8028997778892517,0.4581657946109772,0.4401223063468933,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6021451354026794,0.188217207789421,0.8823922872543335,284.906005859375,284.95001220703125,299.6839904785156,295.8319702148437,297.7644348144531,297.1211242675781,284.9056701660156,1.0,0.7121107578277588,0.3384628593921661,0.3384628593921661,1.0,1.0,-3.5957391262054443,0.8985266089439392,2.6972124576568604,0.088626243174076,0.8358644247055054,0.8358644247055054,0.0,278.985107421875,275.0,69261.46875,0.0,4365.59716796875,1.0,278.15875244140625,282.9239807128906,298.84649658203125,303.3807983398437,293.1499938964844,293.1499938964844,278.45001220703125,38721.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766627907752991,1.0,0.0,0.0,3.474252462387085,3.4742753505706787,8.054082059061329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.37109375,0.0,1365.6688232421875,1895.4371337890625,0.0,3185.298095703125,0.8684694170951843,1.0,0.0,3.0,1.0,0.0
18033060,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7382431626319885,0.353201150894165,0.3241780400276184,297.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,1.0,0.8517866730690002,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9237657189369202,0.7030402421951294,0.4938343167304992,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8025020360946655,0.4570587277412414,0.4389102160930633,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6011366248130798,0.1871941089630127,0.8772372007369995,284.98126220703125,284.95001220703125,299.64776611328125,295.8075561523437,297.7522277832031,297.1177062988281,284.9806823730469,1.0,0.71072918176651,0.338367760181427,0.338367760181427,1.0,1.0,-3.586110591888428,0.8953233957290649,2.6907873153686523,0.0873607397079467,0.9020410180091858,0.9020410180091858,0.0,278.0084228515625,278.0,68383.109375,0.0,4333.7099609375,1.0,278.4409484863281,283.0267028808594,298.7900695800781,303.1888122558594,293.1499938964844,293.1499938964844,278.1499938964844,34234.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699519038200378,1.0,0.0,0.0,3.56419038772583,3.5642130374908447,8.47647072532709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.7021484375,0.0,1426.884033203125,1895.4371337890625,0.0,3122.359619140625,0.8847923874855042,1.0,0.0,3.0,1.0,0.0
18033120,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7382431626319885,0.353201150894165,0.3241780400276184,297.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,1.0,0.8517866730690002,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9237657189369202,0.7030402421951294,0.4938343167304992,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8025020360946655,0.4570587277412414,0.4389102160930633,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6011366248130798,0.1871941089630127,0.8772372007369995,284.98126220703125,284.95001220703125,299.64776611328125,295.8075561523437,297.7522277832031,297.1177062988281,284.9806823730469,1.0,0.71072918176651,0.338367760181427,0.338367760181427,1.0,1.0,-3.586110591888428,0.8953233957290649,2.6907873153686523,0.0873607397079467,0.9020410180091858,0.9020410180091858,0.0,278.0084228515625,278.0,68383.109375,0.0,4333.7099609375,1.0,278.4409484863281,283.0267028808594,298.7900695800781,303.1888122558594,293.1499938964844,293.1499938964844,278.1499938964844,34234.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699519038200378,1.0,0.0,0.0,3.56419038772583,3.5642130374908447,8.47647072532709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.7021484375,0.0,1426.884033203125,1895.4371337890625,0.0,3122.359619140625,0.8847923874855042,1.0,0.0,3.0,1.0,0.0
18033180,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7365512847900391,0.351308137178421,0.3226891756057739,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,1.0,0.8541668057441711,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9229785203933716,0.7031744122505188,0.4941298067569732,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8008565306663513,0.4553460776805877,0.4375075697898865,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.5992354154586792,0.1859191358089447,0.8722065687179565,284.91162109375,284.95001220703125,299.6122131347656,295.7842102050781,297.7361755371094,297.1087951660156,284.9114685058594,1.0,0.7103809118270874,0.3382764458656311,0.3382764458656311,1.0,1.0,-3.5797996520996094,0.8931282162666321,2.686671495437622,0.0866174399852752,0.8309983015060425,0.8309983015060425,0.0,278.8002319335937,278.0,68633.421875,0.0,4321.62841796875,1.0,278.16046142578125,282.93780517578125,298.7978210449219,303.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,38639.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757026195526123,1.0,0.0,0.0,3.4343886375427246,3.43441104888916,7.870316380831355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.185546875,0.0,1324.8455810546875,1895.4371337890625,0.0,3176.295166015625,0.8598094582557678,1.0,0.0,3.0,1.0,0.0
18033240,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7364634275436401,0.3512363731861114,0.3226217329502105,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,1.0,0.8543170094490051,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9229207634925842,0.7031919956207275,0.4941371083259582,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8007675409317017,0.4552789032459259,0.4374426007270813,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5991358757019043,0.1858643293380737,0.8719708323478699,284.9115295410156,284.95001220703125,299.6107177734375,295.78326416015625,297.73553466796875,297.10845947265625,284.9114990234375,1.0,0.7103790640830994,0.3382726311683655,0.3382726311683655,1.0,1.0,-3.5795462131500244,0.8930397033691406,2.686506509780884,0.0865846052765846,0.8299100995063782,0.8299100995063782,0.0,278.8568725585937,266.0,68613.1484375,0.0,4321.2958984375,1.0,278.1591186523437,282.9377746582031,298.7954406738281,303.282958984375,293.1499938964844,293.1499938964844,278.45001220703125,38594.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756664395332336,1.0,0.0,0.0,3.4318418502807617,3.4318642616271973,7.858648132241797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.2646484375,0.0,1321.9832763671875,1895.4371337890625,0.0,3175.9560546875,0.8590543270111084,1.0,0.0,3.0,1.0,0.0
18033300,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7364965677261353,0.3505757451057434,0.3218342065811157,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,1.0,0.85210782289505,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9239831566810608,0.7037598490715027,0.4943194389343261,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.800989031791687,0.4546435475349426,0.4366636574268341,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.598904550075531,0.1852589398622512,0.8688151836395264,285.0043640136719,284.95001220703125,299.5919494628906,295.7711181640625,297.7289123535156,297.1063842773437,285.0029296875,1.0,0.7084349989891052,0.3382250666618347,0.3382250666618347,1.0,1.0,-3.5714430809021,0.8904383778572083,2.681004762649536,0.0859962776303291,0.8956391215324402,0.8956391215324402,0.0,277.48016357421875,266.0,67773.28125,0.0,4291.21484375,1.0,278.3963623046875,283.0481262207031,298.74176025390625,303.0596923828125,293.1499938964844,293.1499938964844,278.45001220703125,34125.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704238533973694,1.0,0.0,0.0,3.4806466102600098,3.480668783187866,8.083755460575048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1357421875,0.0,1339.416748046875,1895.4371337890625,0.0,3126.78662109375,0.8676108121871948,1.0,0.0,3.0,1.0,0.0
18033360,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7373089790344238,0.3499203324317932,0.3212102949619293,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,1.0,0.8474372625350952,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.926230788230896,0.7042905688285828,0.4946864247322082,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8021031022071838,0.4540329277515411,0.4360354244709015,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.5993787050247192,0.1846997439861297,0.8658905029296875,284.9755859375,284.95001220703125,299.572998046875,295.759033203125,297.7226257324219,297.1048583984375,284.9742736816406,1.0,0.705834150314331,0.3382264077663421,0.3382264077663421,1.0,1.0,-3.561246633529663,0.887357234954834,2.67388916015625,0.0852677002549171,0.8893906474113464,0.8893906474113464,0.0,274.883544921875,269.0,67676.890625,0.0,4248.29150390625,1.0,278.4413452148437,283.0305480957031,298.7406616210937,303.096923828125,293.1499938964844,293.1499938964844,278.75,34268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689756989479065,1.0,0.0,0.0,3.525261640548706,3.5252842903137207,8.292319648717239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.9658203125,0.0,1386.2574462890625,1895.4371337890625,0.0,3113.201904296875,0.8757669925689697,1.0,0.0,3.0,1.0,0.0
18033420,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7372597455978394,0.3487201929092407,0.3200877606868744,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,1.0,0.8446575999259949,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9279857873916626,0.7054555416107178,0.4954644739627838,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8023194074630737,0.4529412090778351,0.4349475502967834,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5989052653312683,0.1837535798549652,0.8612217307090759,285.0148620605469,284.95001220703125,299.53466796875,295.7348937988281,297.7117919921875,297.10369873046875,285.0122985839844,1.0,0.7039428949356079,0.3382291197776794,0.3382291197776794,1.0,1.0,-3.550544261932373,0.8841476440429688,2.6663966178894043,0.0842569172382354,0.9660265445709229,0.9660265445709229,0.0,273.1138916015625,272.0,67117.2890625,0.0,4209.2978515625,1.0,278.7412109375,283.0990600585937,298.7239990234375,303.0259094238281,293.1499938964844,293.1499938964844,278.45001220703125,32135.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645938634872437,1.0,0.0,0.0,3.6843066215515137,3.6843302249908447,9.05742581380764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.029296875,0.0,1542.4869384765625,1895.4371337890625,0.0,3072.095458984375,0.9100751876831056,1.0,0.0,3.0,1.0,0.0
18033480,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7372597455978394,0.3487201929092407,0.3200877606868744,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,1.0,0.8446575999259949,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9279857873916626,0.7054555416107178,0.4954644739627838,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8023194074630737,0.4529412090778351,0.4349475502967834,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5989052653312683,0.1837535798549652,0.8612217307090759,285.0148620605469,284.95001220703125,299.53466796875,295.7348937988281,297.7117919921875,297.10369873046875,285.0122985839844,1.0,0.7039428949356079,0.3382291197776794,0.3382291197776794,1.0,1.0,-3.550544261932373,0.8841476440429688,2.6663966178894043,0.0842569172382354,0.9660265445709229,0.9660265445709229,0.0,273.1138916015625,272.0,67117.2890625,0.0,4209.2978515625,1.0,278.7412109375,283.0990600585937,298.7239990234375,303.0259094238281,293.1499938964844,293.1499938964844,278.45001220703125,32135.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645938634872437,1.0,0.0,0.0,3.6843066215515137,3.6843302249908447,9.05742581380764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.029296875,0.0,1542.4869384765625,1895.4371337890625,0.0,3072.095458984375,0.9100751876831056,1.0,0.0,3.0,1.0,0.0
18033540,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7353524565696716,0.3463444709777832,0.3182421326637268,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,1.0,0.8468399047851562,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9269856810569764,0.7049139738082886,0.4953722059726715,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8005050420761108,0.4507699906826019,0.4331995546817779,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5968213677406311,0.1822485774755478,0.8554475903511047,284.89508056640625,284.95001220703125,299.4958190917969,295.7108459472656,297.6934509277344,297.0926513671875,284.89605712890625,1.0,0.70320063829422,0.3382318317890167,0.3382318317890167,1.0,1.0,-3.5417919158935547,0.8815140128135681,2.660277843475342,0.0836410000920295,0.8606782555580139,0.8606782555580139,0.0,273.6975402832031,275.0,67609.4765625,0.0,4189.82568359375,1.0,278.4576416015625,282.9655456542969,298.734619140625,303.15496826171875,293.1499938964844,293.1499938964844,278.75,38381.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730577230453491,1.0,0.0,0.0,3.583601236343384,3.583624839782715,8.569049327888933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4921875,0.0,1478.0379638671875,1895.4371337890625,0.0,3151.491943359375,0.8923843502998352,1.0,0.0,3.0,1.0,0.0
18033600,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7353524565696716,0.3463444709777832,0.3182421326637268,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,1.0,0.8468399047851562,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9269856810569764,0.7049139738082886,0.4953722059726715,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8005050420761108,0.4507699906826019,0.4331995546817779,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5968213677406311,0.1822485774755478,0.8554475903511047,284.89508056640625,284.95001220703125,299.4958190917969,295.7108459472656,297.6934509277344,297.0926513671875,284.89605712890625,1.0,0.70320063829422,0.3382318317890167,0.3382318317890167,1.0,1.0,-3.5417919158935547,0.8815140128135681,2.660277843475342,0.0836410000920295,0.8606782555580139,0.8606782555580139,0.0,273.6975402832031,275.0,67609.4765625,0.0,4189.82568359375,1.0,278.4576416015625,282.9655456542969,298.734619140625,303.15496826171875,293.1499938964844,293.1499938964844,278.75,38381.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730577230453491,1.0,0.0,0.0,3.583601236343384,3.583624839782715,8.569049327888933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4921875,0.0,1478.0379638671875,1895.4371337890625,0.0,3151.491943359375,0.8923843502998352,1.0,0.0,3.0,1.0,0.0
18033660,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7333276867866516,0.3448599874973297,0.3167691528797149,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,1.0,0.8504785299301147,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9257141947746276,0.7057163119316101,0.4957515299320221,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7983797788619995,0.4493162930011749,0.4317013621330261,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5942463278770447,0.180898368358612,0.8493525385856628,284.9840087890625,284.95001220703125,299.4565124511719,295.6868591308594,297.680908203125,297.0890808105469,284.9831237792969,1.0,0.7031732797622681,0.338310569524765,0.338310569524765,1.0,1.0,-3.535712957382202,0.879923939704895,2.6557891368865967,0.083369068801403,0.934805691242218,0.934805691242218,0.0,275.0647888183594,278.0,66755.8046875,0.0,4182.16064453125,1.0,278.7418518066406,283.07818603515625,298.672607421875,302.9632263183594,293.1499938964844,293.1499938964844,278.45001220703125,33969.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668476939201355,1.0,0.0,0.0,3.6800713539123535,3.680095195770264,9.03661430129432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.8974609375,0.0,1551.5682373046875,1895.4371337890625,0.0,3093.2392578125,0.91056227684021,1.0,0.0,3.0,1.0,0.0
18033720,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7333276867866516,0.3448599874973297,0.3167691528797149,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,1.0,0.8504785299301147,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9257141947746276,0.7057163119316101,0.4957515299320221,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7983797788619995,0.4493162930011749,0.4317013621330261,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5942463278770447,0.180898368358612,0.8493525385856628,284.9840087890625,284.95001220703125,299.4565124511719,295.6868591308594,297.680908203125,297.0890808105469,284.9831237792969,1.0,0.7031732797622681,0.338310569524765,0.338310569524765,1.0,1.0,-3.535712957382202,0.879923939704895,2.6557891368865967,0.083369068801403,0.934805691242218,0.934805691242218,0.0,275.0647888183594,278.0,66755.8046875,0.0,4182.16064453125,1.0,278.7418518066406,283.07818603515625,298.672607421875,302.9632263183594,293.1499938964844,293.1499938964844,278.45001220703125,33969.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668476939201355,1.0,0.0,0.0,3.6800713539123535,3.680095195770264,9.03661430129432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.8974609375,0.0,1551.5682373046875,1895.4371337890625,0.0,3093.2392578125,0.91056227684021,1.0,0.0,3.0,1.0,0.0
18033780,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7306211590766907,0.3425681889057159,0.3150003254413605,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,1.0,0.8559355139732361,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9233852624893188,0.7052585482597351,0.4957144260406494,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7955350875854492,0.4471808075904846,0.4299755990505218,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5909898281097412,0.179155170917511,0.8426024913787842,284.9023742675781,284.95001220703125,299.4169006347656,295.6629638671875,297.6634216308594,297.0790710449219,284.9034423828125,1.0,0.7035648822784424,0.3383893072605133,0.3383893072605133,1.0,1.0,-3.52991247177124,0.8784193992614746,2.6514930725097656,0.0832419097423553,0.8494465947151184,0.8494465947151184,0.0,277.29156494140625,266.0,67049.765625,0.0,4180.41064453125,1.0,278.4576416015625,282.9794006347656,298.6788024902344,303.0621643066406,293.1499938964844,293.1499938964844,278.75,39030.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873375654220581,1.0,0.0,0.0,3.543111085891724,3.5431346893310547,8.376505320484284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.3466796875,0.0,1439.4815673828125,1895.4371337890625,0.0,3154.473388671875,0.8841534852981567,1.0,0.0,3.0,1.0,0.0
18033840,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7306211590766907,0.3425681889057159,0.3150003254413605,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,1.0,0.8559355139732361,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9233852624893188,0.7052585482597351,0.4957144260406494,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7955350875854492,0.4471808075904846,0.4299755990505218,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5909898281097412,0.179155170917511,0.8426024913787842,284.9023742675781,284.95001220703125,299.4169006347656,295.6629638671875,297.6634216308594,297.0790710449219,284.9034423828125,1.0,0.7035648822784424,0.3383893072605133,0.3383893072605133,1.0,1.0,-3.52991247177124,0.8784193992614746,2.6514930725097656,0.0832419097423553,0.8494465947151184,0.8494465947151184,0.0,277.29156494140625,266.0,67049.765625,0.0,4180.41064453125,1.0,278.4576416015625,282.9794006347656,298.6788024902344,303.0621643066406,293.1499938964844,293.1499938964844,278.75,39030.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873375654220581,1.0,0.0,0.0,3.543111085891724,3.5431346893310547,8.376505320484284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.3466796875,0.0,1439.4815673828125,1895.4371337890625,0.0,3154.473388671875,0.8841534852981567,1.0,0.0,3.0,1.0,0.0
18033900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7302584648132324,0.3417767882347107,0.3140881657600403,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,1.0,0.8548335433006287,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9238441586494446,0.7055832147598267,0.4957089722156524,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7953012585639954,0.4464001953601837,0.4290544092655182,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.5901912450790405,0.1783405691385269,0.8385682702064514,285.0037841796875,284.95001220703125,299.39697265625,295.6510314941406,297.65655517578125,297.0767822265625,285.0035095214844,1.0,0.7018178701400757,0.3384287059307098,0.3384287059307098,1.0,1.0,-3.521538257598877,0.8760063648223877,2.6455318927764893,0.0829056724905967,0.919122278690338,0.919122278690338,0.0,276.41180419921875,266.0,66135.4453125,0.0,4153.244140625,1.0,278.6990966796875,283.098388671875,298.62139892578125,302.8330993652344,293.1499938964844,293.1499938964844,278.75,34416.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678852319717407,1.0,0.0,0.0,3.5896975994110107,3.589720726013184,8.598229328526941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.07421875,0.0,1455.4542236328125,1895.4371337890625,0.0,3102.972412109375,0.8921646475791931,1.0,0.0,3.0,1.0,0.0
18033960,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.730758011341095,0.3410286009311676,0.3133785426616668,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,1.0,0.8510112166404724,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9256232380867004,0.7059173583984375,0.4959368705749511,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7960586547851562,0.4456811547279358,0.4283221065998077,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5901915431022644,0.1775921881198883,0.8348195552825928,284.9798583984375,284.95001220703125,299.37701416015625,295.6391296386719,297.65020751953125,297.0754089355469,284.9781799316406,1.0,0.6993396282196045,0.3384431600570678,0.3384431600570678,1.0,1.0,-3.510976076126098,0.8728623390197754,2.6381137371063232,0.0821999981999397,0.917248010635376,0.917248010635376,0.0,274.1844482421875,269.0,66042.3203125,0.0,4112.45458984375,1.0,278.74237060546875,283.0834045410156,298.61944580078125,302.8678283691406,293.1499938964844,293.1499938964844,278.45001220703125,34206.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662404417991638,1.0,0.0,0.0,3.637405633926392,3.637428998947144,8.828292834550666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.33984375,0.0,1505.831787109375,1895.4371337890625,0.0,3087.542236328125,0.9008744359016418,1.0,0.0,3.0,1.0,0.0
18034020,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.729497492313385,0.3387139439582824,0.3114626109600067,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,1.0,0.8505612015724182,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.925643265247345,0.7053182721138,0.495702177286148,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7949989438056946,0.4435106217861175,0.4264375269412994,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.5882109999656677,0.1758154183626175,0.8271626830101013,284.9040832519531,284.95001220703125,299.3370056152344,295.6153259277344,297.63311767578125,297.0665588378906,284.9042358398437,1.0,0.6973758339881897,0.3384720981121063,0.3384720981121063,1.0,1.0,-3.496357679367065,0.8685385584831238,2.627819061279297,0.0810277238488197,0.8358439207077026,0.8358439207077026,0.0,273.30010986328125,272.0,66119.6875,0.0,4069.505859375,1.0,278.4586181640625,282.9933166503906,298.62579345703125,302.9504699707031,293.1499938964844,293.1499938964844,278.75,39089.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717981576919556,1.0,0.0,0.0,3.484790325164795,3.4848132133483887,8.10301401088509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.16015625,0.0,1379.0816650390625,1895.4371337890625,0.0,3139.677978515625,0.8712153434753418,1.0,0.0,3.0,1.0,0.0
18034080,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.729497492313385,0.3387139439582824,0.3114626109600067,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,1.0,0.8505612015724182,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.925643265247345,0.7053182721138,0.495702177286148,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7949989438056946,0.4435106217861175,0.4264375269412994,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.5882109999656677,0.1758154183626175,0.8271626830101013,284.9040832519531,284.95001220703125,299.3370056152344,295.6153259277344,297.63311767578125,297.0665588378906,284.9042358398437,1.0,0.6973758339881897,0.3384720981121063,0.3384720981121063,1.0,1.0,-3.496357679367065,0.8685385584831238,2.627819061279297,0.0810277238488197,0.8358439207077026,0.8358439207077026,0.0,273.30010986328125,272.0,66119.6875,0.0,4069.505859375,1.0,278.4586181640625,282.9933166503906,298.62579345703125,302.9504699707031,293.1499938964844,293.1499938964844,278.75,39089.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717981576919556,1.0,0.0,0.0,3.484790325164795,3.4848132133483887,8.10301401088509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.16015625,0.0,1379.0816650390625,1895.4371337890625,0.0,3139.677978515625,0.8712153434753418,1.0,0.0,3.0,1.0,0.0
18034140,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7278962731361389,0.3371684849262237,0.309967428445816,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,1.0,0.8525335788726807,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9249890446662904,0.7058619856834412,0.4959506392478943,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.793384313583374,0.4419939219951629,0.4249024391174316,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.585753321647644,0.1743097305297851,0.8202260136604309,284.9840087890625,284.95001220703125,299.2969055175781,295.5915832519531,297.6214904785156,297.06475830078125,284.9832763671875,1.0,0.696538507938385,0.3385010361671448,0.3385010361671448,1.0,1.0,-3.4870333671569824,0.8658104538917542,2.621222734451294,0.0803383290767669,0.9062248468399048,0.9062248468399048,0.0,273.7684326171875,275.0,65247.3671875,0.0,4048.4140625,1.0,278.7410583496094,283.0987548828125,298.5704345703125,302.76287841796875,293.1499938964844,293.1499938964844,278.45001220703125,34170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642356991767883,1.0,0.0,0.0,3.5789871215820312,3.579010009765625,8.546997491976072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.4873046875,0.0,1442.1700439453125,1895.4371337890625,0.0,3068.735595703125,0.8880044221878052,1.0,0.0,3.0,1.0,0.0
18034200,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7278962731361389,0.3371684849262237,0.309967428445816,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,1.0,0.8525335788726807,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9249890446662904,0.7058619856834412,0.4959506392478943,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.793384313583374,0.4419939219951629,0.4249024391174316,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.585753321647644,0.1743097305297851,0.8202260136604309,284.9840087890625,284.95001220703125,299.2969055175781,295.5915832519531,297.6214904785156,297.06475830078125,284.9832763671875,1.0,0.696538507938385,0.3385010361671448,0.3385010361671448,1.0,1.0,-3.4870333671569824,0.8658104538917542,2.621222734451294,0.0803383290767669,0.9062248468399048,0.9062248468399048,0.0,273.7684326171875,275.0,65247.3671875,0.0,4048.4140625,1.0,278.7410583496094,283.0987548828125,298.5704345703125,302.76287841796875,293.1499938964844,293.1499938964844,278.45001220703125,34170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642356991767883,1.0,0.0,0.0,3.5789871215820312,3.579010009765625,8.546997491976072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.4873046875,0.0,1442.1700439453125,1895.4371337890625,0.0,3068.735595703125,0.8880044221878052,1.0,0.0,3.0,1.0,0.0
