time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7263785004615784,0.3355920314788818,0.3088304698467254,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,1.0,0.8551689982414246,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.923828125,0.7053256034851074,0.4958813786506653,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7918263077735901,0.440523087978363,0.4237821698188782,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.5837394595146179,0.17310331761837,0.8155781626701355,284.8881225585937,284.95001220703125,299.2704772949219,295.5759582519531,297.6107482910156,297.0592041015625,284.8929443359375,1.0,0.6963988542556763,0.3386305570602417,0.3386305570602417,1.0,1.0,-3.4818172454833984,0.8646185994148254,2.6171984672546387,0.0803746655583381,0.8266750574111938,0.8266750574111938,0.0,274.73736572265625,275.0,65565.46875,0.0,4040.84716796875,1.0,278.4788513183594,282.99237060546875,298.6009216308594,302.9194030761719,293.1499938964844,293.1499938964844,278.45001220703125,40117.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701500296592712,1.0,0.0,0.0,3.4669437408447266,3.4669668674468994,8.02023123469553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.4794921875,0.0,1368.148193359375,1895.4371337890625,0.0,3124.21826171875,0.8671911358833313,1.0,0.0,3.0,1.0,0.0
18034320,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.725369930267334,0.3348138034343719,0.3081085383892059,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,1.0,0.8570109605789185,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9229189157485962,0.7051268219947815,0.4956927299499511,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7907849550247192,0.4397760033607483,0.4230694770812988,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5824545621871948,0.172444999217987,0.8127849698066711,284.9112548828125,284.95001220703125,299.2568359375,295.5679016113281,297.6053466796875,297.05645751953125,284.9114685058594,1.0,0.6963779330253601,0.3386974632740021,0.3386974632740021,1.0,1.0,-3.478719711303711,0.8638901710510254,2.6148297786712646,0.0803458988666534,0.8314952254295349,0.8314952254295349,0.0,275.4399108886719,263.0,65463.79296875,0.0,4037.11962890625,1.0,278.45880126953125,283.00860595703125,298.5805358886719,302.8601379394531,293.1499938964844,293.1499938964844,278.75,38816.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702037930488586,1.0,0.0,0.0,3.439133882522583,3.4391562938690186,7.892080020610592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.3115234375,0.0,1330.83642578125,1895.4371337890625,0.0,3124.722412109375,0.8610647916793823,1.0,0.0,3.0,1.0,0.0
18034380,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7255203127861023,0.3331109881401062,0.3063679337501526,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,1.0,0.8515990376472473,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9251750111579896,0.7053675055503845,0.4956627190113067,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7913504838943481,0.4380935430526733,0.4212745130062103,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.58150315284729,0.1707197278738021,0.8043250441551208,284.9772644042969,284.95001220703125,299.2168884277344,295.5442810058594,297.5927124023437,297.0533752441406,284.9761657714844,1.0,0.6917552947998047,0.3388939201831817,0.3388939201831817,1.0,1.0,-3.4577670097351074,0.8581417798995972,2.5996251106262207,0.0795658007264137,0.8922997713088989,0.8922997713088989,0.0,272.0289306640625,266.0,64483.65234375,0.0,3963.792236328125,1.0,278.7406921386719,283.10302734375,298.52392578125,302.67193603515625,293.1499938964844,293.1499938964844,279.04998779296875,34327.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628880381584167,1.0,0.0,0.0,3.5334529876708984,3.533475637435913,8.330900413966447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.08203125,0.0,1395.21142578125,1895.4371337890625,0.0,3056.093505859375,0.8778273463249207,1.0,0.0,3.0,1.0,0.0
18034440,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7255203127861023,0.3331109881401062,0.3063679337501526,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,1.0,0.8515990376472473,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9251750111579896,0.7053675055503845,0.4956627190113067,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7913504838943481,0.4380935430526733,0.4212745130062103,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.58150315284729,0.1707197278738021,0.8043250441551208,284.9772644042969,284.95001220703125,299.2168884277344,295.5442810058594,297.5927124023437,297.0533752441406,284.9761657714844,1.0,0.6917552947998047,0.3388939201831817,0.3388939201831817,1.0,1.0,-3.4577670097351074,0.8581417798995972,2.5996251106262207,0.0795658007264137,0.8922997713088989,0.8922997713088989,0.0,272.0289306640625,266.0,64483.65234375,0.0,3963.792236328125,1.0,278.7406921386719,283.10302734375,298.52392578125,302.67193603515625,293.1499938964844,293.1499938964844,279.04998779296875,34327.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628880381584167,1.0,0.0,0.0,3.5334529876708984,3.533475637435913,8.330900413966447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.08203125,0.0,1395.21142578125,1895.4371337890625,0.0,3056.093505859375,0.8778273463249207,1.0,0.0,3.0,1.0,0.0
18034500,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7253187298774719,0.3323559165000915,0.3055911064147949,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9990000128746032,1.0,0.8502025008201599,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9257956147193908,0.705571174621582,0.4957024455070495,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7912801504135132,0.4373467564582824,0.4204747676849365,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5807925462722778,0.169955238699913,0.8005367517471313,285.0569763183594,284.95001220703125,299.1969909667969,295.532470703125,297.58740234375,297.052978515625,285.0567626953125,1.0,0.6904990673065186,0.3389921486377716,0.3389921486377716,1.0,1.0,-3.449666976928711,0.8559972643852234,2.5936696529388428,0.0790732055902481,0.9677101373672484,0.9677101373672484,0.0,271.0165100097656,266.0,63686.31640625,0.0,3937.480712890625,1.0,278.9970703125,283.2051696777344,298.4942626953125,302.5187683105469,293.1499938964844,293.1499938964844,279.04998779296875,31817.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580927848815918,1.0,0.0,0.0,3.6138336658477774,3.613856554031372,8.714242198948341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.005859375,0.0,1462.317138671875,1895.4371337890625,0.0,3011.118896484375,0.8952906727790833,1.0,0.0,3.0,1.0,0.0
18034560,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7249361276626587,0.3315753042697906,0.3049414455890655,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,1.0,0.8498411774635315,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9260643124580384,0.7056934237480164,0.4958609938621521,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7909595370292664,0.4365862309932709,0.4198000133037567,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.579938530921936,0.1692239791154861,0.7972424030303955,285.0198974609375,284.95001220703125,299.1771545410156,295.52069091796875,297.58233642578125,297.05279541015625,285.0167541503906,1.0,0.6896268725395203,0.3391076624393463,0.3391076624393463,1.0,1.0,-3.443864822387696,0.8545927405357361,2.5892720222473145,0.0789490416646003,0.9731235504150392,0.9731235504150392,0.0,270.5887145996094,269.0,63858.8359375,0.0,3920.43798828125,1.0,279.0421142578125,283.17388916015625,298.5059509277344,302.5961303710937,293.1499938964844,293.1499938964844,278.75,31962.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576868176460266,1.0,0.0,0.0,3.6981935501098633,3.6982171535491934,9.125833457801492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.51953125,0.0,1556.8450927734375,1895.4371337890625,0.0,3007.312255859375,0.9129616022109984,1.0,0.0,3.0,1.0,0.0
18034620,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7226105332374573,0.328841894865036,0.3028154969215393,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.8526829481124878,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9243580102920532,0.7042189836502075,0.4951688349246979,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7886908054351807,0.4340038895606994,0.4176916778087616,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5768257975578308,0.1672066152095794,0.7892178297042847,284.890625,284.95001220703125,299.1377258300781,295.49713134765625,297.5650634765625,297.0428771972656,284.89190673828125,1.0,0.6885681748390198,0.3393386900424957,0.3393386900424957,1.0,1.0,-3.431708574295044,0.8516138195991516,2.580094814300537,0.0787610560655593,0.8611031174659729,0.8611031174659729,0.0,271.33843994140625,272.0,64327.890625,0.0,3894.5234375,1.0,278.7572937011719,283.0335998535156,298.52203369140625,302.7280578613281,293.1499938964844,293.1499938964844,279.04998779296875,38586.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665906190872192,1.0,0.0,0.0,3.59381365776062,3.5938374996185303,8.61795854234515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.1201171875,0.0,1490.60791015625,1895.4371337890625,0.0,3090.8271484375,0.8948023319244385,1.0,0.0,3.0,1.0,0.0
18034680,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7226105332374573,0.328841894865036,0.3028154969215393,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.8526829481124878,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9243580102920532,0.7042189836502075,0.4951688349246979,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7886908054351807,0.4340038895606994,0.4176916778087616,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5768257975578308,0.1672066152095794,0.7892178297042847,284.890625,284.95001220703125,299.1377258300781,295.49713134765625,297.5650634765625,297.0428771972656,284.89190673828125,1.0,0.6885681748390198,0.3393386900424957,0.3393386900424957,1.0,1.0,-3.431708574295044,0.8516138195991516,2.580094814300537,0.0787610560655593,0.8611031174659729,0.8611031174659729,0.0,271.33843994140625,272.0,64327.890625,0.0,3894.5234375,1.0,278.7572937011719,283.0335998535156,298.52203369140625,302.7280578613281,293.1499938964844,293.1499938964844,279.04998779296875,38586.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665906190872192,1.0,0.0,0.0,3.59381365776062,3.5938374996185303,8.61795854234515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.1201171875,0.0,1490.60791015625,1895.4371337890625,0.0,3090.8271484375,0.8948023319244385,1.0,0.0,3.0,1.0,0.0
18034740,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7201410531997681,0.3269910216331482,0.3010052442550659,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,1.0,0.8568872809410095,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9224105477333068,0.7041263580322266,0.4949188530445099,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.786139965057373,0.4321313500404358,0.4158024191856384,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5732078552246094,0.1653367429971695,0.7808330655097961,284.9838256835937,284.95001220703125,299.09869384765625,295.4736022949219,297.5530090332031,297.0396423339844,284.9828491210937,1.0,0.6881698966026306,0.3395697176456451,0.3395697176456451,1.0,1.0,-3.421924352645874,0.8493552207946777,2.5725691318511963,0.0786547139286995,0.9369542002677916,0.9369542002677916,0.0,272.8187561035156,260.0,63404.46875,0.0,3878.900634765625,1.0,279.0419311523437,283.1501770019531,298.4565124511719,302.53057861328125,293.1499938964844,293.1499938964844,278.75,33988.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596545457839966,1.0,0.0,0.0,3.689432621002197,3.689456701278688,9.082647807190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.7958984375,0.0,1562.26806640625,1895.4371337890625,0.0,3025.76513671875,0.9126675128936768,1.0,0.0,3.0,1.0,0.0
18034800,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7201410531997681,0.3269910216331482,0.3010052442550659,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,1.0,0.8568872809410095,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9224105477333068,0.7041263580322266,0.4949188530445099,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.786139965057373,0.4321313500404358,0.4158024191856384,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5732078552246094,0.1653367429971695,0.7808330655097961,284.9838256835937,284.95001220703125,299.09869384765625,295.4736022949219,297.5530090332031,297.0396423339844,284.9828491210937,1.0,0.6881698966026306,0.3395697176456451,0.3395697176456451,1.0,1.0,-3.421924352645874,0.8493552207946777,2.5725691318511963,0.0786547139286995,0.9369542002677916,0.9369542002677916,0.0,272.8187561035156,260.0,63404.46875,0.0,3878.900634765625,1.0,279.0419311523437,283.1501770019531,298.4565124511719,302.53057861328125,293.1499938964844,293.1499938964844,278.75,33988.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596545457839966,1.0,0.0,0.0,3.689432621002197,3.689456701278688,9.082647807190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.7958984375,0.0,1562.26806640625,1895.4371337890625,0.0,3025.76513671875,0.9126675128936768,1.0,0.0,3.0,1.0,0.0
18034860,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7196722030639648,0.3243490159511566,0.2987605035305023,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,1.0,0.8522531390190125,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9237634539604188,0.7026965618133545,0.4941016435623169,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7861025333404541,0.4295586347579956,0.413496196269989,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.5715174674987793,0.1631065756082534,0.7709777355194092,284.89239501953125,284.95001220703125,299.06011962890625,295.4501342773437,297.535888671875,297.0302124023437,284.8931884765625,1.0,0.6832903027534485,0.3397843837738037,0.3397843837738037,1.0,1.0,-3.398069143295288,0.8427391648292542,2.5553300380706787,0.0777346268296241,0.841227114200592,0.841227114200592,0.0,269.6529846191406,263.0,63418.55078125,0.0,3801.737060546875,1.0,278.7576599121094,283.0477294921875,298.46405029296875,302.6167907714844,293.1499938964844,293.1499938964844,279.04998779296875,39629.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866056501865387,1.0,0.0,0.0,3.532081127166748,3.532104730606079,8.324432201334275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.068359375,0.0,1432.1732177734375,1895.4371337890625,0.0,3085.816650390625,0.8821573853492737,1.0,0.0,3.0,1.0,0.0
18034920,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7196722030639648,0.3243490159511566,0.2987605035305023,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,1.0,0.8522531390190125,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9237634539604188,0.7026965618133545,0.4941016435623169,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7861025333404541,0.4295586347579956,0.413496196269989,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.5715174674987793,0.1631065756082534,0.7709777355194092,284.89239501953125,284.95001220703125,299.06011962890625,295.4501342773437,297.535888671875,297.0302124023437,284.8931884765625,1.0,0.6832903027534485,0.3397843837738037,0.3397843837738037,1.0,1.0,-3.398069143295288,0.8427391648292542,2.5553300380706787,0.0777346268296241,0.841227114200592,0.841227114200592,0.0,269.6529846191406,263.0,63418.55078125,0.0,3801.737060546875,1.0,278.7576599121094,283.0477294921875,298.46405029296875,302.6167907714844,293.1499938964844,293.1499938964844,279.04998779296875,39629.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866056501865387,1.0,0.0,0.0,3.532081127166748,3.532104730606079,8.324432201334275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.068359375,0.0,1432.1732177734375,1895.4371337890625,0.0,3085.816650390625,0.8821573853492737,1.0,0.0,3.0,1.0,0.0
18034980,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7186261415481567,0.3225719928741455,0.296952873468399,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,1.0,0.8509912490844727,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.924056351184845,0.702531635761261,0.4937722384929657,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7852364182472229,0.4277153313159942,0.4115568697452545,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.5691201686859131,0.16123628616333,0.7619349956512451,284.98046875,284.95001220703125,299.02215576171875,295.4267272949219,297.5249328613281,297.0284729003906,284.9797058105469,1.0,0.6807957291603088,0.3399990797042846,0.3399990797042846,1.0,1.0,-3.3807525634765625,0.8381273746490479,2.542625188827514,0.0767751485109329,0.9123709797859192,0.9123709797859192,0.0,268.2947692871094,266.0,62366.61328125,0.0,3751.772705078125,1.0,279.0414123535156,283.1622619628906,298.4014587402344,302.41021728515625,293.1499938964844,293.1499938964844,278.75,34394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574326634407043,1.0,0.0,0.0,3.617385864257813,3.617409229278565,8.731381626603252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.759765625,0.0,1485.280029296875,1895.4371337890625,0.0,3004.929443359375,0.8968011140823364,1.0,0.0,3.0,1.0,0.0
18035040,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7186261415481567,0.3225719928741455,0.296952873468399,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,1.0,0.8509912490844727,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.924056351184845,0.702531635761261,0.4937722384929657,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7852364182472229,0.4277153313159942,0.4115568697452545,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.5691201686859131,0.16123628616333,0.7619349956512451,284.98046875,284.95001220703125,299.02215576171875,295.4267272949219,297.5249328613281,297.0284729003906,284.9797058105469,1.0,0.6807957291603088,0.3399990797042846,0.3399990797042846,1.0,1.0,-3.3807525634765625,0.8381273746490479,2.542625188827514,0.0767751485109329,0.9123709797859192,0.9123709797859192,0.0,268.2947692871094,266.0,62366.61328125,0.0,3751.772705078125,1.0,279.0414123535156,283.1622619628906,298.4014587402344,302.41021728515625,293.1499938964844,293.1499938964844,278.75,34394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574326634407043,1.0,0.0,0.0,3.617385864257813,3.617409229278565,8.731381626603252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.759765625,0.0,1485.280029296875,1895.4371337890625,0.0,3004.929443359375,0.8968011140823364,1.0,0.0,3.0,1.0,0.0
18035100,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7177419662475586,0.3213335573673248,0.2960607707500458,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,1.0,0.8517162203788757,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9235891699790956,0.7018301486968994,0.4935509264469147,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7843920588493347,0.4265008866786957,0.410614550113678,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.5676543712615967,0.1602154374122619,0.7577899098396301,284.86553955078125,284.95001220703125,299.00341796875,295.4150085449219,297.51788330078125,297.025390625,284.8659973144531,1.0,0.6800503134727478,0.3401064276695251,0.3401064276695251,1.0,1.0,-3.3741679191589355,0.8364452123641968,2.537722587585449,0.0765888467431068,0.8262686133384705,0.8262686133384705,0.0,268.3343200683594,266.0,62891.6328125,0.0,3736.07958984375,1.0,278.7993469238281,283.0361633300781,298.43853759765625,302.5957336425781,293.1499938964844,293.1499938964844,278.75,39438.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624771237373352,1.0,0.0,0.0,3.5478756427764893,3.5478992462158203,8.399048283536104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.44140625,0.0,1447.498291015625,1895.4371337890625,0.0,3052.2392578125,0.8825756311416626,1.0,0.0,3.0,1.0,0.0
18035160,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7163618206977844,0.3200384974479675,0.2949062585830688,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,1.0,0.8534914255142212,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.922450304031372,0.7010858654975891,0.4930121600627899,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7830580472946167,0.425220638513565,0.4094273447990417,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5657285451889038,0.1591179072856903,0.7531024813652039,284.9055480957031,284.95001220703125,298.9848327636719,295.4033203125,297.51055908203125,297.0216064453125,284.9062805175781,1.0,0.6794865727424622,0.3403146266937256,0.3403146266937256,1.0,1.0,-3.3672006130218506,0.8349334597587585,2.532267093658448,0.0766421109437942,0.8320974111557007,0.8320974111557007,0.0,268.8360900878906,254.0,62479.23828125,0.0,3722.17236328125,1.0,278.75848388671875,283.0731506347656,298.413818359375,302.5006408691406,293.1499938964844,293.1499938964844,279.04998779296875,39321.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630887866020203,1.0,0.0,0.0,3.46053147315979,3.4605541229248047,7.99059080236475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.8779296875,0.0,1355.978271484375,1895.4371337890625,0.0,3057.97705078125,0.8662508726119995,1.0,0.0,3.0,1.0,0.0
18035220,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7166538834571838,0.3181806802749634,0.2929920554161072,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,1.0,0.8468809127807617,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9248705506324768,0.7006733417510986,0.4925002455711365,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.78378826379776,0.4232878088951111,0.4073652625083923,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.5645571351051331,0.1571711897850036,0.7435107231140137,284.9779052734375,284.95001220703125,298.9482727050781,295.3799743652344,297.4999084472656,297.0196533203125,284.9766845703125,1.0,0.6740394830703735,0.3407310843467712,0.3407310843467712,1.0,1.0,-3.342336416244507,0.8285858631134033,2.5137505531311035,0.0760931149125099,0.8961836099624634,0.8961836099624634,0.0,264.74810791015625,257.0,61429.83203125,0.0,3639.348876953125,1.0,279.0408935546875,283.173095703125,298.3551025390625,302.3065185546875,293.1499938964844,293.1499938964844,279.3500061035156,34377.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547080755233765,1.0,0.0,0.0,3.553661584854126,3.55368447303772,8.426465569755237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2021484375,0.0,1416.782958984375,1895.4371337890625,0.0,2979.3857421875,0.8823779225349426,1.0,0.0,3.0,1.0,0.0
18035280,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7166538834571838,0.3181806802749634,0.2929920554161072,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,1.0,0.8468809127807617,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9248705506324768,0.7006733417510986,0.4925002455711365,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.78378826379776,0.4232878088951111,0.4073652625083923,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.5645571351051331,0.1571711897850036,0.7435107231140137,284.9779052734375,284.95001220703125,298.9482727050781,295.3799743652344,297.4999084472656,297.0196533203125,284.9766845703125,1.0,0.6740394830703735,0.3407310843467712,0.3407310843467712,1.0,1.0,-3.342336416244507,0.8285858631134033,2.5137505531311035,0.0760931149125099,0.8961836099624634,0.8961836099624634,0.0,264.74810791015625,257.0,61429.83203125,0.0,3639.348876953125,1.0,279.0408935546875,283.173095703125,298.3551025390625,302.3065185546875,293.1499938964844,293.1499938964844,279.3500061035156,34377.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547080755233765,1.0,0.0,0.0,3.553661584854126,3.55368447303772,8.426465569755237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2021484375,0.0,1416.782958984375,1895.4371337890625,0.0,2979.3857421875,0.8823779225349426,1.0,0.0,3.0,1.0,0.0
18035340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7161090970039368,0.3165002167224884,0.2914273142814636,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,1.0,0.8443441390991211,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9257678985595704,0.7003524303436279,0.4922490119934082,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7834653258323669,0.4215434491634369,0.4056558907032013,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.562717080116272,0.1554692089557647,0.7354324460029602,285.02557373046875,284.95001220703125,298.9125671386719,295.3566589355469,297.4916687011719,297.02032470703125,285.02264404296875,1.0,0.6713034510612488,0.3411475419998169,0.3411475419998169,1.0,1.0,-3.325313091278076,0.8246396780014038,2.500673532485962,0.0757535472512245,0.9828728437423706,0.9828728437423706,0.0,262.8442687988281,260.0,60728.8984375,0.0,3588.367431640625,1.0,279.3414611816406,283.2485046386719,298.3386535644531,302.22784423828125,293.1499938964844,293.1499938964844,279.04998779296875,31937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486425280570984,1.0,0.0,0.0,3.718853235244751,3.718877077102661,9.228080557477368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.85546875,0.0,1580.1575927734375,1895.4371337890625,0.0,2922.55810546875,0.9177555441856384,1.0,0.0,3.0,1.0,0.0
18035400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7161090970039368,0.3165002167224884,0.2914273142814636,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,1.0,0.8443441390991211,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9257678985595704,0.7003524303436279,0.4922490119934082,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7834653258323669,0.4215434491634369,0.4056558907032013,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.562717080116272,0.1554692089557647,0.7354324460029602,285.02557373046875,284.95001220703125,298.9125671386719,295.3566589355469,297.4916687011719,297.02032470703125,285.02264404296875,1.0,0.6713034510612488,0.3411475419998169,0.3411475419998169,1.0,1.0,-3.325313091278076,0.8246396780014038,2.500673532485962,0.0757535472512245,0.9828728437423706,0.9828728437423706,0.0,262.8442687988281,260.0,60728.8984375,0.0,3588.367431640625,1.0,279.3414611816406,283.2485046386719,298.3386535644531,302.22784423828125,293.1499938964844,293.1499938964844,279.04998779296875,31937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486425280570984,1.0,0.0,0.0,3.718853235244751,3.718877077102661,9.228080557477368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.85546875,0.0,1580.1575927734375,1895.4371337890625,0.0,2922.55810546875,0.9177555441856384,1.0,0.0,3.0,1.0,0.0
18035460,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.713627278804779,0.3136097490787506,0.2891630828380584,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,1.0,0.8467288017272949,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.923878014087677,0.6981149911880493,0.4910553693771362,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7811639308929443,0.4187092185020447,0.4033130407333374,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.559232771396637,0.1532597988843917,0.7265079021453857,284.8851318359375,284.95001220703125,298.8778076171875,295.3334045410156,297.4770812988281,297.0120849609375,284.8868103027344,1.0,0.6697909235954285,0.3416062295436859,0.3416062295436859,1.0,1.0,-3.3104751110076904,0.8214627504348755,2.4890124797821045,0.0759347528219223,0.8637520670890808,0.8637520670890808,0.0,263.27886962890625,263.0,61213.5234375,0.0,3556.104736328125,1.0,279.0568542480469,283.0990295410156,298.35955810546875,302.364501953125,293.1499938964844,293.1499938964844,279.3500061035156,38794.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579050302505493,1.0,0.0,0.0,3.6172828674316406,3.61730694770813,8.73088424668822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.357421875,0.0,1517.795166015625,1895.4371337890625,0.0,3009.358154296875,0.8999612927436829,1.0,0.0,3.0,1.0,0.0
18035520,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.713627278804779,0.3136097490787506,0.2891630828380584,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,1.0,0.8467288017272949,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.923878014087677,0.6981149911880493,0.4910553693771362,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7811639308929443,0.4187092185020447,0.4033130407333374,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.559232771396637,0.1532597988843917,0.7265079021453857,284.8851318359375,284.95001220703125,298.8778076171875,295.3334045410156,297.4770812988281,297.0120849609375,284.8868103027344,1.0,0.6697909235954285,0.3416062295436859,0.3416062295436859,1.0,1.0,-3.3104751110076904,0.8214627504348755,2.4890124797821045,0.0759347528219223,0.8637520670890808,0.8637520670890808,0.0,263.27886962890625,263.0,61213.5234375,0.0,3556.104736328125,1.0,279.0568542480469,283.0990295410156,298.35955810546875,302.364501953125,293.1499938964844,293.1499938964844,279.3500061035156,38794.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579050302505493,1.0,0.0,0.0,3.6172828674316406,3.61730694770813,8.73088424668822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.357421875,0.0,1517.795166015625,1895.4371337890625,0.0,3009.358154296875,0.8999612927436829,1.0,0.0,3.0,1.0,0.0
18035580,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7108442187309265,0.3115783035755157,0.2871779501438141,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,1.0,0.8507786393165588,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.921588897705078,0.6972763538360596,0.4902637302875519,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7784731984138489,0.4165693521499634,0.4011592864990234,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.5551225543022156,0.1511650681495666,0.7171116471290588,284.9857177734375,284.95001220703125,298.8440856933594,295.3101806640625,297.4670104980469,297.0093688964844,284.984619140625,1.0,0.6690254807472229,0.3420649170875549,0.3420649170875549,1.0,1.0,-3.298110246658325,0.8190428614616394,2.479067325592041,0.0762099772691726,0.9440407752990724,0.9440407752990724,0.0,264.57733154296875,266.0,60248.60546875,0.0,3534.672607421875,1.0,279.34210205078125,283.22186279296875,298.2906188964844,302.1627197265625,293.1499938964844,293.1499938964844,279.04998779296875,33955.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503130674362183,1.0,0.0,0.0,3.712381601333618,3.712405920028688,9.195990742227876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.26171875,0.0,1588.129150390625,1895.4371337890625,0.0,2938.202880859375,0.9178084135055542,1.0,0.0,3.0,1.0,0.0
18035640,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7108442187309265,0.3115783035755157,0.2871779501438141,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,1.0,0.8507786393165588,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.921588897705078,0.6972763538360596,0.4902637302875519,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7784731984138489,0.4165693521499634,0.4011592864990234,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.5551225543022156,0.1511650681495666,0.7171116471290588,284.9857177734375,284.95001220703125,298.8440856933594,295.3101806640625,297.4670104980469,297.0093688964844,284.984619140625,1.0,0.6690254807472229,0.3420649170875549,0.3420649170875549,1.0,1.0,-3.298110246658325,0.8190428614616394,2.479067325592041,0.0762099772691726,0.9440407752990724,0.9440407752990724,0.0,264.57733154296875,266.0,60248.60546875,0.0,3534.672607421875,1.0,279.34210205078125,283.22186279296875,298.2906188964844,302.1627197265625,293.1499938964844,293.1499938964844,279.04998779296875,33955.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503130674362183,1.0,0.0,0.0,3.712381601333618,3.712405920028688,9.195990742227876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.26171875,0.0,1588.129150390625,1895.4371337890625,0.0,2938.202880859375,0.9178084135055542,1.0,0.0,3.0,1.0,0.0
18035700,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7093216776847839,0.3102428913116455,0.2862310409545898,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,1.0,0.8532892465591431,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9202443957328796,0.6962559819221497,0.4898607432842254,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7770156264305115,0.4152259528636932,0.4001312255859375,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.5529643297195435,0.1499997228384018,0.7125149965286255,284.8582458496094,284.95001220703125,298.82763671875,295.298583984375,297.4605712890625,297.0060119628906,284.8567199707031,1.0,0.6688627004623413,0.3422942459583282,0.3422942459583282,1.0,1.0,-3.292744398117065,0.818077564239502,2.4746668338775635,0.0764726251363754,0.8499228358268738,0.8499228358268738,0.0,265.49102783203125,266.0,60941.84765625,0.0,3527.371337890625,1.0,279.0965881347656,283.0809326171875,298.3288879394531,302.35614013671875,293.1499938964844,293.1499938964844,279.04998779296875,38664.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560727834701538,1.0,0.0,0.0,3.658787727355957,3.658812284469605,8.932391324378841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.5185546875,0.0,1562.955078125,1895.4371337890625,0.0,2992.1787109375,0.9067593216896056,1.0,0.0,3.0,1.0,0.0
18035760,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7073031663894653,0.3088097274303436,0.2849929928779602,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,1.0,0.8565521836280823,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9183287620544434,0.6951103806495667,0.4890860319137573,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.775151789188385,0.4137786626815796,0.3988279402256012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.5503832101821899,0.1487265676259994,0.7072341442108154,284.8932189941406,284.95001220703125,298.8114624023437,295.2870178222656,297.45330810546875,297.0015563964844,284.894775390625,1.0,0.6687275171279907,0.3424919843673706,0.3424919843673706,1.0,1.0,-3.2863309383392334,0.8166994452476501,2.4696314334869385,0.0765402689576149,0.8478572368621826,0.8478572368621826,0.0,266.7068786621094,254.0,60488.94921875,0.0,3519.363525390625,1.0,279.0576477050781,283.1169128417969,298.3029479980469,302.2612609863281,293.1499938964844,293.1499938964844,279.3500061035156,39551.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572030067443848,1.0,0.0,0.0,3.5598130226135254,3.5598368644714355,8.455663191853091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.9931640625,0.0,1461.045654296875,1895.4371337890625,0.0,3002.775634765625,0.8882843852043152,1.0,0.0,3.0,1.0,0.0
18035820,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7067976593971252,0.3068094253540039,0.2829492688179016,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,1.0,0.8521426916122437,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9194898009300232,0.6941362619400024,0.4881653189659118,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7750133872032166,0.4116303622722626,0.396565705537796,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5480061769485474,0.1464524567127227,0.6963049173355103,284.9810485839844,284.95001220703125,298.78009033203125,295.263916015625,297.4430847167969,296.99859619140625,284.9796142578125,1.0,0.6637980341911316,0.3428874015808105,0.3428874015808105,1.0,1.0,-3.261620283126831,0.8102467060089111,2.45137357711792,0.0758252739906311,0.9207429885864258,0.9207429885864258,0.0,263.641357421875,257.0,59369.70703125,0.0,3445.546630859375,1.0,279.3416748046875,283.2299499511719,298.2383728027344,302.0581970214844,293.1499938964844,293.1499938964844,279.04998779296875,34310.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484951853752136,1.0,0.0,0.0,3.6502444744110094,3.650268316268921,8.890725666788057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.2060546875,0.0,1520.801025390625,1895.4371337890625,0.0,2921.178466796875,0.9040449857711792,1.0,0.0,3.0,1.0,0.0
18035880,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7067976593971252,0.3068094253540039,0.2829492688179016,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,1.0,0.8521426916122437,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9194898009300232,0.6941362619400024,0.4881653189659118,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7750133872032166,0.4116303622722626,0.396565705537796,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5480061769485474,0.1464524567127227,0.6963049173355103,284.9810485839844,284.95001220703125,298.78009033203125,295.263916015625,297.4430847167969,296.99859619140625,284.9796142578125,1.0,0.6637980341911316,0.3428874015808105,0.3428874015808105,1.0,1.0,-3.261620283126831,0.8102467060089111,2.45137357711792,0.0758252739906311,0.9207429885864258,0.9207429885864258,0.0,263.641357421875,257.0,59369.70703125,0.0,3445.546630859375,1.0,279.3416748046875,283.2299499511719,298.2383728027344,302.0581970214844,293.1499938964844,293.1499938964844,279.04998779296875,34310.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484951853752136,1.0,0.0,0.0,3.6502444744110094,3.650268316268921,8.890725666788057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.2060546875,0.0,1520.801025390625,1895.4371337890625,0.0,2921.178466796875,0.9040449857711792,1.0,0.0,3.0,1.0,0.0
18035940,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7048332691192627,0.3040858209133148,0.2806757390499115,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,1.0,0.8520079255104065,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9185349941253662,0.6918132305145264,0.4867751002311706,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7734224796295166,0.4088386297225952,0.394102394580841,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5445558428764343,0.1440210044384002,0.6856867671012878,284.8984680175781,284.95001220703125,298.75,295.2408447265625,297.43072509765625,296.9921875,284.89898681640625,1.0,0.6611472964286804,0.3432828485965729,0.3432828485965729,1.0,1.0,-3.2413103580474854,0.8051503896713257,2.436160087585449,0.0751101374626159,0.8316003084182739,0.8316003084182739,0.0,262.7041015625,260.0,59388.25390625,0.0,3394.36669921875,1.0,279.0585327148437,283.1371765136719,298.25048828125,302.13995361328125,293.1499938964844,293.1499938964844,279.3500061035156,39653.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541869521141052,1.0,0.0,0.0,3.479649782180786,3.479672908782959,8.079126132543024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.900390625,0.0,1377.83740234375,1895.4371337890625,0.0,2974.501220703125,0.8706779479980469,1.0,0.0,3.0,1.0,0.0
18036000,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7048332691192627,0.3040858209133148,0.2806757390499115,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,1.0,0.8520079255104065,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9185349941253662,0.6918132305145264,0.4867751002311706,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7734224796295166,0.4088386297225952,0.394102394580841,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5445558428764343,0.1440210044384002,0.6856867671012878,284.8984680175781,284.95001220703125,298.75,295.2408447265625,297.43072509765625,296.9921875,284.89898681640625,1.0,0.6611472964286804,0.3432828485965729,0.3432828485965729,1.0,1.0,-3.2413103580474854,0.8051503896713257,2.436160087585449,0.0751101374626159,0.8316003084182739,0.8316003084182739,0.0,262.7041015625,260.0,59388.25390625,0.0,3394.36669921875,1.0,279.0585327148437,283.1371765136719,298.25048828125,302.13995361328125,293.1499938964844,293.1499938964844,279.3500061035156,39653.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541869521141052,1.0,0.0,0.0,3.479649782180786,3.479672908782959,8.079126132543024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.900390625,0.0,1377.83740234375,1895.4371337890625,0.0,2974.501220703125,0.8706779479980469,1.0,0.0,3.0,1.0,0.0
18036060,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7024750113487244,0.3021148145198822,0.2787918448448181,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,1.0,0.8543645143508911,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9168686866760254,0.6906166076660156,0.4858200252056122,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7712864875793457,0.406677633523941,0.3919664323329925,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.540656566619873,0.1418406218290329,0.6757577061653137,284.98504638671875,284.95001220703125,298.7216491699219,295.2149963378906,297.423095703125,296.9908752441406,284.9841613769531,1.0,0.6596441268920898,0.3438720703125,0.3438720703125,1.0,1.0,-3.226216077804565,0.8022018671035767,2.4240143299102783,0.07544756680727,0.9053918719291688,0.9053918719291688,0.0,263.1339416503906,248.0,58439.6953125,0.0,3362.86474609375,1.0,279.3410339355469,283.2477722167969,298.1880187988281,301.94464111328125,293.1499938964844,293.1499938964844,279.04998779296875,34142.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451293706893921,1.0,0.0,0.0,3.575568199157715,3.5755910873413086,8.530674904250191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.591796875,0.0,1438.31103515625,1895.4371337890625,0.0,2889.674560546875,0.8872271776199341,1.0,0.0,3.0,1.0,0.0
