time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7024750113487244,0.3021148145198822,0.2787918448448181,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,1.0,0.8543645143508911,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9168686866760254,0.6906166076660156,0.4858200252056122,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7712864875793457,0.406677633523941,0.3919664323329925,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.540656566619873,0.1418406218290329,0.6757577061653137,284.98504638671875,284.95001220703125,298.7216491699219,295.2149963378906,297.423095703125,296.9908752441406,284.9841613769531,1.0,0.6596441268920898,0.3438720703125,0.3438720703125,1.0,1.0,-3.226216077804565,0.8022018671035767,2.4240143299102783,0.07544756680727,0.9053918719291688,0.9053918719291688,0.0,263.1339416503906,248.0,58439.6953125,0.0,3362.86474609375,1.0,279.3410339355469,283.2477722167969,298.1880187988281,301.94464111328125,293.1499938964844,293.1499938964844,279.04998779296875,34142.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451293706893921,1.0,0.0,0.0,3.575568199157715,3.5755910873413086,8.530674904250191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.591796875,0.0,1438.31103515625,1895.4371337890625,0.0,2889.674560546875,0.8872271776199341,1.0,0.0,3.0,1.0,0.0
18036180,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7019802927970886,0.2993467152118683,0.2764013111591339,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,1.0,0.848728358745575,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9179711937904358,0.687920331954956,0.4841284453868866,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7712503671646118,0.403776615858078,0.3893265128135681,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5384167432785034,0.1393542289733886,0.6645832657814026,284.9002685546875,284.95001220703125,298.6952514648437,295.1837463378906,297.4124755859375,296.9855651855469,284.9000244140625,1.0,0.6539269685745239,0.3444612920284271,0.3444612920284271,1.0,1.0,-3.1979451179504395,0.7951440811157227,2.402801036834717,0.0750150829553604,0.8183313608169556,0.8183313608169556,0.0,259.3912658691406,251.0,58341.6484375,0.0,3279.642333984375,1.0,279.05914306640625,283.1531982421875,298.1963806152344,302.02508544921875,293.1499938964844,293.1499938964844,279.3500061035156,39631.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515639305114746,1.0,0.0,0.0,3.4063262939453125,3.406348705291748,7.74222542077041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.18359375,0.0,1303.94873046875,1895.4371337890625,0.0,2949.9208984375,0.854453444480896,1.0,0.0,3.0,1.0,0.0
18036240,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7019802927970886,0.2993467152118683,0.2764013111591339,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,1.0,0.848728358745575,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9179711937904358,0.687920331954956,0.4841284453868866,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7712503671646118,0.403776615858078,0.3893265128135681,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5384167432785034,0.1393542289733886,0.6645832657814026,284.9002685546875,284.95001220703125,298.6952514648437,295.1837463378906,297.4124755859375,296.9855651855469,284.9000244140625,1.0,0.6539269685745239,0.3444612920284271,0.3444612920284271,1.0,1.0,-3.1979451179504395,0.7951440811157227,2.402801036834717,0.0750150829553604,0.8183313608169556,0.8183313608169556,0.0,259.3912658691406,251.0,58341.6484375,0.0,3279.642333984375,1.0,279.05914306640625,283.1531982421875,298.1963806152344,302.02508544921875,293.1499938964844,293.1499938964844,279.3500061035156,39631.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515639305114746,1.0,0.0,0.0,3.4063262939453125,3.406348705291748,7.74222542077041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.18359375,0.0,1303.94873046875,1895.4371337890625,0.0,2949.9208984375,0.854453444480896,1.0,0.0,3.0,1.0,0.0
18036300,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7013380527496338,0.2982885539531708,0.2752593755722046,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,1.0,0.8474117517471313,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9179344177246094,0.6870869994163513,0.4833270311355591,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7707879543304443,0.4025890529155731,0.3880307078361511,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.5369011163711548,0.1382189989089965,0.6590253114700317,285.0014343261719,284.95001220703125,298.6827392578125,295.166259765625,297.4086608886719,296.9845275878906,285.0015869140625,1.0,0.6521310806274414,0.3447558879852295,0.3447558879852295,1.0,1.0,-3.1857690811157227,0.7922267913818359,2.3935422897338867,0.0746517702937126,0.8858727216720581,0.8858727216720581,0.0,258.2746887207031,251.0,57398.59375,0.0,3246.9013671875,1.0,279.2955322265625,283.27294921875,298.1278076171875,301.7861022949219,293.1499938964844,293.1499938964844,279.3500061035156,34662.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449421525001526,1.0,0.0,0.0,3.4455225467681885,3.445544481277466,7.921428277768428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.650390625,0.0,1307.9052734375,1895.4371337890625,0.0,2887.9228515625,0.8606104850769043,1.0,0.0,3.0,1.0,0.0
18036360,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7006735801696777,0.2973045110702514,0.2743814289569855,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,1.0,0.8469736576080322,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9177481532096864,0.6863120794296265,0.4828222393989563,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7702202200889587,0.4014747738838196,0.3869813680648803,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.5353798270225525,0.1371608525514602,0.6541499495506287,284.9781494140625,284.95001220703125,298.6706848144531,295.1475524902344,297.40576171875,296.98443603515625,284.97674560546875,1.0,0.6507660746574402,0.3450886905193329,0.3450886905193329,1.0,1.0,-3.176452398300171,0.7902887463569641,2.386163711547852,0.0747927725315094,0.8836963176727295,0.8836963176727295,0.0,257.6869506835937,254.0,57305.09765625,0.0,3223.42626953125,1.0,279.3409423828125,283.2572937011719,298.1199035644531,301.809814453125,293.1499938964844,293.1499938964844,279.6499938964844,34260.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424757122993469,1.0,0.0,0.0,3.497786283493042,3.497808694839477,8.163565325958189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0439453125,0.0,1357.8502197265625,1895.4371337890625,0.0,2864.854248046875,0.8696497082710266,1.0,0.0,3.0,1.0,0.0
18036420,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6987927556037903,0.2954209148883819,0.272713840007782,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,1.0,0.8482342958450317,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9164966940879822,0.6848154067993164,0.481823205947876,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7685040831565857,0.3993431329727173,0.3849904239177704,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.532004714012146,0.1351307779550552,0.6450672149658203,285.0254211425781,284.95001220703125,298.6477966308594,295.10675048828125,297.4010314941406,296.9850769042969,285.022216796875,1.0,0.6490391492843628,0.3457542359828949,0.3457542359828949,1.0,1.0,-3.1614434719085693,0.7875312566757202,2.37391209602356,0.0755772590637207,0.97100830078125,0.97100830078125,0.0,257.6441650390625,257.0,56647.56640625,0.0,3190.720703125,1.0,279.640625,283.32891845703125,298.0899353027344,301.7235107421875,293.1499938964844,293.1499938964844,279.3500061035156,31703.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365623950958252,1.0,0.0,0.0,3.6747817993164062,3.674805402755737,9.010656185637344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9169921875,0.0,1528.5501708984375,1895.4371337890625,0.0,2809.615234375,0.907313108444214,1.0,0.0,3.0,1.0,0.0
18036480,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6987927556037903,0.2954209148883819,0.272713840007782,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,1.0,0.8482342958450317,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9164966940879822,0.6848154067993164,0.481823205947876,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7685040831565857,0.3993431329727173,0.3849904239177704,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.532004714012146,0.1351307779550552,0.6450672149658203,285.0254211425781,284.95001220703125,298.6477966308594,295.10675048828125,297.4010314941406,296.9850769042969,285.022216796875,1.0,0.6490391492843628,0.3457542359828949,0.3457542359828949,1.0,1.0,-3.1614434719085693,0.7875312566757202,2.37391209602356,0.0755772590637207,0.97100830078125,0.97100830078125,0.0,257.6441650390625,257.0,56647.56640625,0.0,3190.720703125,1.0,279.640625,283.32891845703125,298.0899353027344,301.7235107421875,293.1499938964844,293.1499938964844,279.3500061035156,31703.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365623950958252,1.0,0.0,0.0,3.6747817993164062,3.674805402755737,9.010656185637344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9169921875,0.0,1528.5501708984375,1895.4371337890625,0.0,2809.615234375,0.907313108444214,1.0,0.0,3.0,1.0,0.0
18036540,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6952715516090393,0.2923741340637207,0.2703317999839782,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,1.0,0.8528673648834229,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9131456017494202,0.6813170313835144,0.4798066318035126,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7653349041938782,0.3961464166641235,0.3823346793651581,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5273852348327637,0.1325773149728775,0.6347724795341492,284.8853454589844,284.95001220703125,298.6264343261719,295.0617370605469,297.39276123046875,296.9805603027344,284.88677978515625,1.0,0.6480584740638733,0.3464198112487793,0.3464198112487793,1.0,1.0,-3.146159410476685,0.7846521139144897,2.3615071773529053,0.0766559839248657,0.8520222902297974,0.8520222902297974,0.0,259.14794921875,260.0,57027.8359375,0.0,3165.96923828125,1.0,279.3580017089844,283.1805419921875,298.0936889648437,301.837890625,293.1499938964844,293.1499938964844,279.6499938964844,38897.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473001718521118,1.0,0.0,0.0,3.563969850540161,3.563993453979492,8.475421395814919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3642578125,0.0,1460.71728515625,1895.4371337890625,0.0,2909.990478515625,0.8883194327354431,1.0,0.0,3.0,1.0,0.0
18036600,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6952715516090393,0.2923741340637207,0.2703317999839782,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,1.0,0.8528673648834229,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9131456017494202,0.6813170313835144,0.4798066318035126,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7653349041938782,0.3961464166641235,0.3823346793651581,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5273852348327637,0.1325773149728775,0.6347724795341492,284.8853454589844,284.95001220703125,298.6264343261719,295.0617370605469,297.39276123046875,296.9805603027344,284.88677978515625,1.0,0.6480584740638733,0.3464198112487793,0.3464198112487793,1.0,1.0,-3.146159410476685,0.7846521139144897,2.3615071773529053,0.0766559839248657,0.8520222902297974,0.8520222902297974,0.0,259.14794921875,260.0,57027.8359375,0.0,3165.96923828125,1.0,279.3580017089844,283.1805419921875,298.0936889648437,301.837890625,293.1499938964844,293.1499938964844,279.6499938964844,38897.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473001718521118,1.0,0.0,0.0,3.563969850540161,3.563993453979492,8.475421395814919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3642578125,0.0,1460.71728515625,1895.4371337890625,0.0,2909.990478515625,0.8883194327354431,1.0,0.0,3.0,1.0,0.0
18036660,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6917076706886292,0.2901296317577362,0.2681989371776581,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,1.0,0.8584417700767517,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9097276329994202,0.6791367530822754,0.4781129658222198,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7620266675949097,0.3936009109020233,0.3798418939113617,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5223727822303772,0.1300927251577377,0.6238203048706055,284.98370361328125,284.95001220703125,298.6064758300781,295.0128479003906,297.3856811523437,296.9772033691406,284.98248291015625,1.0,0.6474962830543518,0.3470277488231659,0.3470277488231659,1.0,1.0,-3.132091760635376,0.7819834351539612,2.35010838508606,0.0775054842233657,0.929879069328308,0.929879069328308,0.0,261.1390380859375,248.0,56023.59375,0.0,3146.5947265625,1.0,279.6417236328125,283.2997741699219,297.99530029296875,301.6070861816406,293.1499938964844,293.1499938964844,279.3500061035156,33916.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400000333786011,1.0,0.0,0.0,3.661353826522827,3.661377668380737,8.944925298237649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9716796875,0.0,1530.197021484375,1895.4371337890625,0.0,2841.715576171875,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
18036720,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6917076706886292,0.2901296317577362,0.2681989371776581,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,1.0,0.8584417700767517,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9097276329994202,0.6791367530822754,0.4781129658222198,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7620266675949097,0.3936009109020233,0.3798418939113617,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5223727822303772,0.1300927251577377,0.6238203048706055,284.98370361328125,284.95001220703125,298.6064758300781,295.0128479003906,297.3856811523437,296.9772033691406,284.98248291015625,1.0,0.6474962830543518,0.3470277488231659,0.3470277488231659,1.0,1.0,-3.132091760635376,0.7819834351539612,2.35010838508606,0.0775054842233657,0.929879069328308,0.929879069328308,0.0,261.1390380859375,248.0,56023.59375,0.0,3146.5947265625,1.0,279.6417236328125,283.2997741699219,297.99530029296875,301.6070861816406,293.1499938964844,293.1499938964844,279.3500061035156,33916.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400000333786011,1.0,0.0,0.0,3.661353826522827,3.661377668380737,8.944925298237649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9716796875,0.0,1530.197021484375,1895.4371337890625,0.0,2841.715576171875,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
18036780,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6904096603393555,0.2871767580509186,0.2656782865524292,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,1.0,0.8548687696456909,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9095571041107178,0.675597071647644,0.4758809804916382,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7611588835716248,0.3904047608375549,0.3769578635692596,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.5191321969032288,0.1273063570261001,0.6114755272865295,284.8865661621094,284.95001220703125,298.58770751953125,294.96051025390625,297.37652587890625,296.97137451171875,284.8873596191406,1.0,0.6422682404518127,0.3476357161998749,0.3476357161998749,1.0,1.0,-3.103798151016236,0.7748345732688904,2.3289635181427,0.0768721997737884,0.8274102210998535,0.8274102210998535,0.0,258.35333251953125,236.0,55893.453125,0.0,3072.00537109375,1.0,279.3583984375,283.1951599121094,297.97906494140625,301.6589660644531,293.1499938964844,293.1499938964844,279.6499938964844,40201.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477310538291931,1.0,0.0,0.0,3.480855703353882,3.4808788299560547,8.084726346169191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.1669921875,0.0,1382.9815673828125,1895.4371337890625,0.0,2914.024169921875,0.8713420033454895,1.0,0.0,3.0,1.0,0.0
18036840,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6904096603393555,0.2871767580509186,0.2656782865524292,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,1.0,0.8548687696456909,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9095571041107178,0.675597071647644,0.4758809804916382,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7611588835716248,0.3904047608375549,0.3769578635692596,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.5191321969032288,0.1273063570261001,0.6114755272865295,284.8865661621094,284.95001220703125,298.58770751953125,294.96051025390625,297.37652587890625,296.97137451171875,284.8873596191406,1.0,0.6422682404518127,0.3476357161998749,0.3476357161998749,1.0,1.0,-3.103798151016236,0.7748345732688904,2.3289635181427,0.0768721997737884,0.8274102210998535,0.8274102210998535,0.0,258.35333251953125,236.0,55893.453125,0.0,3072.00537109375,1.0,279.3583984375,283.1951599121094,297.97906494140625,301.6589660644531,293.1499938964844,293.1499938964844,279.6499938964844,40201.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477310538291931,1.0,0.0,0.0,3.480855703353882,3.4808788299560547,8.084726346169191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.1669921875,0.0,1382.9815673828125,1895.4371337890625,0.0,2914.024169921875,0.8713420033454895,1.0,0.0,3.0,1.0,0.0
18036900,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6905351281166077,0.2860393524169922,0.2644011974334717,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,1.0,0.8503258228302002,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.910548746585846,0.6743796467781067,0.4747489988803863,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7615044116973877,0.3890848457813263,0.3754707276821136,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5180394053459167,0.1260166764259338,0.604949414730072,284.9941711425781,284.95001220703125,298.5787658691406,294.9331359863281,297.37286376953125,296.9696655273437,284.9951477050781,1.0,0.6385603547096252,0.347939670085907,0.347939670085907,1.0,1.0,-3.0858073234558105,0.7700566649436951,2.3157505989074707,0.0758286416530609,0.895671546459198,0.895671546459198,0.0,255.53533935546875,236.0,54799.1171875,0.0,3019.670166015625,1.0,279.5977478027344,283.3223571777344,297.89508056640625,301.3990783691406,293.1499938964844,293.1499938964844,279.6499938964844,35147.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408790230751038,1.0,0.0,0.0,3.511476516723633,3.5114989280700684,8.227593184528814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.52734375,0.0,1378.306396484375,1895.4371337890625,0.0,2849.928955078125,0.8757571578025818,1.0,0.0,3.0,1.0,0.0
18036960,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6913936734199524,0.2850072085857391,0.2633675038814544,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,1.0,0.8440527319908142,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9124799966812134,0.6732866764068604,0.4739283323287964,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7625194191932678,0.3878642320632934,0.3742056787014007,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.5175270438194275,0.1248426884412765,0.5989602208137512,284.9706420898437,284.95001220703125,298.5700378417969,294.905029296875,297.3703918457031,296.9693298339844,284.9686889648437,1.0,0.6343705654144287,0.3483486175537109,0.3483486175537109,1.0,1.0,-3.0673162937164307,0.7653917670249939,2.301924467086792,0.0749019011855125,0.8913142681121826,0.8913142681121826,0.0,251.92535400390625,239.0,54544.76953125,0.0,2962.68505859375,1.0,279.6415405273437,283.3066101074219,297.8747863769531,301.4013366699219,293.1499938964844,293.1499938964844,279.95001220703125,34661.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379774689674377,1.0,0.0,0.0,3.558024644851685,3.5580475330352783,8.447169079772721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.46240234375,0.0,1423.469482421875,1895.4371337890625,0.0,2822.82470703125,0.883370041847229,1.0,0.0,3.0,1.0,0.0
18037020,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6912187933921814,0.2831021249294281,0.2615460753440857,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,1.0,0.8388107419013977,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9135462641716005,0.671255886554718,0.4724476337432861,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7625609636306763,0.3855937421321869,0.371942937374115,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.51536625623703,0.1227620616555213,0.5888330936431885,285.02789306640625,284.95001220703125,298.55328369140625,294.8468322753906,297.3680419921875,296.9713439941406,285.02459716796875,1.0,0.629874050617218,0.3491664826869964,0.3491664826869964,1.0,1.0,-3.0421297550201416,0.7597969770431519,2.28233289718628,0.0738604217767715,0.9827967882156372,0.9827967882156372,0.0,248.50076293945312,242.0,53595.59375,0.0,2893.776611328125,1.0,279.94146728515625,283.390380859375,297.8225402832031,301.2705383300781,293.1499938964844,293.1499938964844,279.6499938964844,31943.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303768038749695,1.0,0.0,0.0,3.718566417694092,3.718590259552002,9.226656629834906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2841796875,0.0,1579.874755859375,1895.4371337890625,0.0,2751.953857421875,0.9176955223083496,1.0,0.0,3.0,1.0,0.0
18037080,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6912187933921814,0.2831021249294281,0.2615460753440857,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,1.0,0.8388107419013977,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9135462641716005,0.671255886554718,0.4724476337432861,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7625609636306763,0.3855937421321869,0.371942937374115,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.51536625623703,0.1227620616555213,0.5888330936431885,285.02789306640625,284.95001220703125,298.55328369140625,294.8468322753906,297.3680419921875,296.9713439941406,285.02459716796875,1.0,0.629874050617218,0.3491664826869964,0.3491664826869964,1.0,1.0,-3.0421297550201416,0.7597969770431519,2.28233289718628,0.0738604217767715,0.9827967882156372,0.9827967882156372,0.0,248.50076293945312,242.0,53595.59375,0.0,2893.776611328125,1.0,279.94146728515625,283.390380859375,297.8225402832031,301.2705383300781,293.1499938964844,293.1499938964844,279.6499938964844,31943.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303768038749695,1.0,0.0,0.0,3.718566417694092,3.718590259552002,9.226656629834906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2841796875,0.0,1579.874755859375,1895.4371337890625,0.0,2751.953857421875,0.9176955223083496,1.0,0.0,3.0,1.0,0.0
18037140,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6887830495834351,0.2800609767436981,0.2591118216514587,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,1.0,0.8392764329910278,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9115864038467408,0.6671807765960693,0.4700154662132263,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7605084180831909,0.3822912275791168,0.3691237568855285,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.5117880702018738,0.1203005611896514,0.5785017609596252,284.875,284.95001220703125,298.5373229980469,294.7862548828125,297.363037109375,296.9694519042969,284.87725830078125,1.0,0.6271219253540039,0.3499843180179596,0.3499843180179596,1.0,1.0,-3.021030902862549,0.7554222345352173,2.265608549118042,0.0738469883799552,0.8527843952178955,0.8527843952178955,0.0,247.85223388671875,245.0,53857.109375,0.0,2848.216552734375,1.0,279.6568603515625,283.232666015625,297.81689453125,301.3650817871094,293.1499938964844,293.1499938964844,279.95001220703125,39544.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409199714660645,1.0,0.0,0.0,3.596611499786377,3.596635580062866,8.63138211570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.11474609375,0.0,1500.714111328125,1895.4371337890625,0.0,2850.311767578125,0.895841121673584,1.0,0.0,3.0,1.0,0.0
18037200,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6887830495834351,0.2800609767436981,0.2591118216514587,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,1.0,0.8392764329910278,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9115864038467408,0.6671807765960693,0.4700154662132263,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7605084180831909,0.3822912275791168,0.3691237568855285,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.5117880702018738,0.1203005611896514,0.5785017609596252,284.875,284.95001220703125,298.5373229980469,294.7862548828125,297.363037109375,296.9694519042969,284.87725830078125,1.0,0.6271219253540039,0.3499843180179596,0.3499843180179596,1.0,1.0,-3.021030902862549,0.7554222345352173,2.265608549118042,0.0738469883799552,0.8527843952178955,0.8527843952178955,0.0,247.85223388671875,245.0,53857.109375,0.0,2848.216552734375,1.0,279.6568603515625,283.232666015625,297.81689453125,301.3650817871094,293.1499938964844,293.1499938964844,279.95001220703125,39544.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409199714660645,1.0,0.0,0.0,3.596611499786377,3.596635580062866,8.63138211570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.11474609375,0.0,1500.714111328125,1895.4371337890625,0.0,2850.311767578125,0.895841121673584,1.0,0.0,3.0,1.0,0.0
18037260,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6858484745025635,0.2778054773807525,0.2569093406200409,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,1.0,0.8421725034713745,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9088950157165528,0.6644762754440308,0.4678853452205658,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7578480243682861,0.3796361982822418,0.3664645850658417,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5075363516807556,0.1179062128067016,0.5677149295806885,284.984130859375,284.95001220703125,298.52197265625,294.7236633300781,297.35906982421875,296.9683837890625,284.9828186035156,1.0,0.6254421472549438,0.3509120345115661,0.3509120345115661,1.0,1.0,-3.003134727478028,0.7522757053375244,2.250859022140503,0.0753423944115638,0.9354694485664368,0.9354694485664368,0.0,248.47987365722656,248.0,52750.25390625,0.0,2816.008544921875,1.0,279.9419250488281,283.3612365722656,297.7011108398437,301.1105041503906,293.1499938964844,293.1499938964844,279.6499938964844,34042.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324254751205444,1.0,0.0,0.0,3.688190460205078,3.688214302062988,9.076532023755136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9580078125,0.0,1561.271728515625,1895.4371337890625,0.0,2771.035888671875,0.9124026894569396,1.0,0.0,3.0,1.0,0.0
18037320,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6858484745025635,0.2778054773807525,0.2569093406200409,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,1.0,0.8421725034713745,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9088950157165528,0.6644762754440308,0.4678853452205658,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7578480243682861,0.3796361982822418,0.3664645850658417,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5075363516807556,0.1179062128067016,0.5677149295806885,284.984130859375,284.95001220703125,298.52197265625,294.7236633300781,297.35906982421875,296.9683837890625,284.9828186035156,1.0,0.6254421472549438,0.3509120345115661,0.3509120345115661,1.0,1.0,-3.003134727478028,0.7522757053375244,2.250859022140503,0.0753423944115638,0.9354694485664368,0.9354694485664368,0.0,248.47987365722656,248.0,52750.25390625,0.0,2816.008544921875,1.0,279.9419250488281,283.3612365722656,297.7011108398437,301.1105041503906,293.1499938964844,293.1499938964844,279.6499938964844,34042.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324254751205444,1.0,0.0,0.0,3.688190460205078,3.688214302062988,9.076532023755136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9580078125,0.0,1561.271728515625,1895.4371337890625,0.0,2771.035888671875,0.9124026894569396,1.0,0.0,3.0,1.0,0.0
18037380,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.68217533826828,0.2748775482177734,0.2545600235462188,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,1.0,0.8471519351005554,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9052705764770508,0.6605077385902405,0.4654666483402252,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7545098662376404,0.3763734102249145,0.3636693358421325,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5027652382850647,0.1152064800262451,0.5565531849861145,284.8861389160156,284.95001220703125,298.5071105957031,294.6594543457031,297.35308837890625,296.9644775390625,284.8883056640625,1.0,0.6244557499885559,0.3518397510051727,0.3518397510051727,1.0,1.0,-2.986614942550659,0.7495299577713013,2.2370848655700684,0.0772511959075927,0.8320032358169556,0.8320032358169556,0.0,250.12869262695312,251.0,52783.06640625,0.0,2791.977294921875,1.0,279.6576843261719,283.2552795410156,297.67974853515625,301.1600646972656,293.1499938964844,293.1499938964844,279.95001220703125,40414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405357003211975,1.0,0.0,0.0,3.504105806350708,3.504129409790039,8.193090366148681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.369140625,0.0,1408.5389404296875,1895.4371337890625,0.0,2846.720458984375,0.8767552971839905,1.0,0.0,3.0,1.0,0.0
18037440,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.68217533826828,0.2748775482177734,0.2545600235462188,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,1.0,0.8471519351005554,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9052705764770508,0.6605077385902405,0.4654666483402252,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7545098662376404,0.3763734102249145,0.3636693358421325,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5027652382850647,0.1152064800262451,0.5565531849861145,284.8861389160156,284.95001220703125,298.5071105957031,294.6594543457031,297.35308837890625,296.9644775390625,284.8883056640625,1.0,0.6244557499885559,0.3518397510051727,0.3518397510051727,1.0,1.0,-2.986614942550659,0.7495299577713013,2.2370848655700684,0.0772511959075927,0.8320032358169556,0.8320032358169556,0.0,250.12869262695312,251.0,52783.06640625,0.0,2791.977294921875,1.0,279.6576843261719,283.2552795410156,297.67974853515625,301.1600646972656,293.1499938964844,293.1499938964844,279.95001220703125,40414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405357003211975,1.0,0.0,0.0,3.504105806350708,3.504129409790039,8.193090366148681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.369140625,0.0,1408.5389404296875,1895.4371337890625,0.0,2846.720458984375,0.8767552971839905,1.0,0.0,3.0,1.0,0.0
18037500,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6802313923835754,0.2737338244915008,0.2534037232398987,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,1.0,0.8501003384590149,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.903362512588501,0.6590920686721802,0.4642820656299591,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7527250647544861,0.3750122785568237,0.362273246049881,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5002021193504333,0.1138813123106956,0.5506395101547241,285.0026550292969,284.95001220703125,298.4997863769531,294.6268615722656,297.3504333496094,296.962890625,285.00469970703125,1.0,0.6241070032119751,0.3523035943508148,0.3523035943508148,1.0,1.0,-2.978555679321289,0.7482275366783142,2.23032808303833,0.0779041573405265,0.907689332962036,0.907689332962036,0.0,251.1589813232422,251.0,51846.72265625,0.0,2781.473388671875,1.0,279.8979797363281,283.3870544433594,297.5892639160156,300.9047241210937,293.1499938964844,293.1499938964844,279.95001220703125,34884.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336365818977356,1.0,0.0,0.0,3.5448803901672363,3.544903039932251,8.384872103306407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.7421875,0.0,1411.2266845703125,1895.4371337890625,0.0,2782.32421875,0.88297438621521,1.0,0.0,3.0,1.0,0.0
18037560,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6785975098609924,0.2726981341838836,0.2525162398815155,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,1.0,0.8528805375099182,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9017903804779052,0.6578248143196106,0.4634483158588409,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7511695027351379,0.3737563490867615,0.3611307144165039,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.4978188276290893,0.1126100718975067,0.5451174378395081,284.9880676269531,284.95001220703125,298.4925537109375,294.593994140625,297.34832763671875,296.9620361328125,284.9862365722656,1.0,0.6238905787467957,0.352709412574768,0.352709412574768,1.0,1.0,-2.971815586090088,0.7472105026245117,2.224605083465576,0.0781745612621307,0.9138991236686708,0.9138991236686708,0.0,252.150634765625,254.0,51774.375,0.0,2773.3759765625,1.0,279.9418640136719,283.3749084472656,297.5657653808594,300.9117126464844,293.1499938964844,293.1499938964844,279.6499938964844,33952.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310064673423767,1.0,0.0,0.0,3.606136083602905,3.606159210205078,8.677158120917738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.28125,0.0,1469.781005859375,1895.4371337890625,0.0,2757.81689453125,0.8937497138977051,1.0,0.0,3.0,1.0,0.0
18037620,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.674464762210846,0.269794225692749,0.2502216696739197,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,1.0,0.8598413467407227,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8976404666900635,0.6537783145904541,0.4610015451908111,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7473815679550171,0.3704876005649566,0.358364999294281,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.4925139844417572,0.1097192987799644,0.5332400798797607,284.8970947265625,284.95001220703125,298.4781799316406,294.5276794433594,297.3415832519531,296.9570617675781,284.8981018066406,1.0,0.623583972454071,0.3535210192203522,0.3535210192203522,1.0,1.0,-2.956883192062378,0.7447125911712646,2.2121706008911133,0.0778995230793953,0.820549488067627,0.820549488067627,0.0,254.7013397216797,242.0,51806.171875,0.0,2757.301513671875,1.0,279.658935546875,283.27490234375,297.5464782714844,300.9635009765625,293.1499938964844,293.1499938964844,279.95001220703125,40016.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389626741409302,1.0,0.0,0.0,3.423612356185913,3.423635005950928,7.821003009667038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.63134765625,0.0,1323.772705078125,1895.4371337890625,0.0,2832.02490234375,0.8587678670883179,1.0,0.0,3.0,1.0,0.0
18037680,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.674464762210846,0.269794225692749,0.2502216696739197,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,1.0,0.8598413467407227,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8976404666900635,0.6537783145904541,0.4610015451908111,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7473815679550171,0.3704876005649566,0.358364999294281,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.4925139844417572,0.1097192987799644,0.5332400798797607,284.8970947265625,284.95001220703125,298.4781799316406,294.5276794433594,297.3415832519531,296.9570617675781,284.8981018066406,1.0,0.623583972454071,0.3535210192203522,0.3535210192203522,1.0,1.0,-2.956883192062378,0.7447125911712646,2.2121706008911133,0.0778995230793953,0.820549488067627,0.820549488067627,0.0,254.7013397216797,242.0,51806.171875,0.0,2757.301513671875,1.0,279.658935546875,283.27490234375,297.5464782714844,300.9635009765625,293.1499938964844,293.1499938964844,279.95001220703125,40016.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389626741409302,1.0,0.0,0.0,3.423612356185913,3.423635005950928,7.821003009667038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.63134765625,0.0,1323.772705078125,1895.4371337890625,0.0,2832.02490234375,0.8587678670883179,1.0,0.0,3.0,1.0,0.0
18037740,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6732495427131653,0.2675315141677856,0.2479883879423141,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,1.0,0.8565342426300049,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8973115086555481,0.6508339643478394,0.4587388932704925,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7464587688446045,0.3677586317062378,0.355600506067276,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.4888474643230438,0.1069317832589149,0.520166277885437,284.9789733886719,284.95001220703125,298.4638366699219,294.4608764648437,297.3355712890625,296.9536437988281,284.977294921875,1.0,0.6184468865394592,0.3543326258659363,0.3543326258659363,1.0,1.0,-2.9284827709198,0.7378292083740234,2.1906535625457764,0.0770251527428627,0.8892393112182617,0.8892393112182617,0.0,252.0699005126953,230.0,50645.98046875,0.0,2689.622802734375,1.0,279.9405517578125,283.3796691894531,297.431884765625,300.71197509765625,293.1499938964844,293.1499938964844,280.25,34257.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293444514274597,1.0,0.0,0.0,3.520564556121826,3.5205869674682617,8.270236548924004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.78515625,0.0,1381.3026123046875,1895.4371337890625,0.0,2742.34375,0.8748569488525391,1.0,0.0,3.0,1.0,0.0
18037800,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6732495427131653,0.2675315141677856,0.2479883879423141,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,1.0,0.8565342426300049,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8973115086555481,0.6508339643478394,0.4587388932704925,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7464587688446045,0.3677586317062378,0.355600506067276,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.4888474643230438,0.1069317832589149,0.520166277885437,284.9789733886719,284.95001220703125,298.4638366699219,294.4608764648437,297.3355712890625,296.9536437988281,284.977294921875,1.0,0.6184468865394592,0.3543326258659363,0.3543326258659363,1.0,1.0,-2.9284827709198,0.7378292083740234,2.1906535625457764,0.0770251527428627,0.8892393112182617,0.8892393112182617,0.0,252.0699005126953,230.0,50645.98046875,0.0,2689.622802734375,1.0,279.9405517578125,283.3796691894531,297.431884765625,300.71197509765625,293.1499938964844,293.1499938964844,280.25,34257.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293444514274597,1.0,0.0,0.0,3.520564556121826,3.5205869674682617,8.270236548924004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.78515625,0.0,1381.3026123046875,1895.4371337890625,0.0,2742.34375,0.8748569488525391,1.0,0.0,3.0,1.0,0.0
18037860,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6742777228355408,0.2654623091220855,0.2459315508604049,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,1.0,0.8457633256912231,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8998366594314575,0.6480749845504761,0.4566893875598907,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7477160692214966,0.3652155101299286,0.3529937267303467,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.486796110868454,0.104422278702259,0.5076704025268555,285.0274658203125,284.95001220703125,298.44940185546875,294.3939819335937,297.3316955566406,296.9533996582031,285.0232849121094,1.0,0.6106290817260742,0.3552497029304504,0.3552497029304504,1.0,1.0,-2.89245343208313,0.7286964654922485,2.163756847381592,0.0760121494531631,0.9779154658317566,0.9779154658317566,0.0,245.79470825195312,233.0,49585.75,0.0,2590.8349609375,1.0,280.2411804199219,283.4544677734375,297.36773681640625,300.56890869140625,293.1499938964844,293.1499938964844,279.95001220703125,31691.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821293830871582,1.0,0.0,0.0,3.6938438415527344,3.6938674449920654,9.104379046220856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7705078125,0.0,1549.868896484375,1895.4371337890625,0.0,2667.559814453125,0.9118757843971252,1.0,0.0,3.0,1.0,0.0
18037920,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6742777228355408,0.2654623091220855,0.2459315508604049,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,1.0,0.8457633256912231,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8998366594314575,0.6480749845504761,0.4566893875598907,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7477160692214966,0.3652155101299286,0.3529937267303467,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.486796110868454,0.104422278702259,0.5076704025268555,285.0274658203125,284.95001220703125,298.44940185546875,294.3939819335937,297.3316955566406,296.9533996582031,285.0232849121094,1.0,0.6106290817260742,0.3552497029304504,0.3552497029304504,1.0,1.0,-2.89245343208313,0.7286964654922485,2.163756847381592,0.0760121494531631,0.9779154658317566,0.9779154658317566,0.0,245.79470825195312,233.0,49585.75,0.0,2590.8349609375,1.0,280.2411804199219,283.4544677734375,297.36773681640625,300.56890869140625,293.1499938964844,293.1499938964844,279.95001220703125,31691.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821293830871582,1.0,0.0,0.0,3.6938438415527344,3.6938674449920654,9.104379046220856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7705078125,0.0,1549.868896484375,1895.4371337890625,0.0,2667.559814453125,0.9118757843971252,1.0,0.0,3.0,1.0,0.0
