time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6728361248970032,0.2623440027236938,0.24333156645298,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,1.0,0.841916024684906,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.899235725402832,0.6433465480804443,0.4537291228771209,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7466921210289001,0.3616980314254761,0.3498760461807251,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4833284616470337,0.1017213612794876,0.4956496059894562,284.867919921875,284.95001220703125,298.4346618652344,294.3273620605469,297.3265686035156,296.95135498046875,284.8705139160156,1.0,0.6059368848800659,0.3561667799949646,0.3561667799949646,1.0,1.0,-2.8629400730133057,0.7215943336486816,2.141345739364624,0.075922206044197,0.8397223353385925,0.8397223353385925,0.0,242.9644775390625,236.0,49658.18359375,0.0,2522.745849609375,1.0,279.9573059082031,283.2961730957031,297.3570251464844,300.6436767578125,293.1499938964844,293.1499938964844,280.25,40082.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318591117858887,1.0,0.0,0.0,3.5507407188415527,3.550764560699463,8.412619081354933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.72119140625,0.0,1455.2293701171875,1895.4371337890625,0.0,2765.7587890625,0.886231005191803,1.0,0.0,3.0,1.0,0.0
18038040,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6728361248970032,0.2623440027236938,0.24333156645298,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,1.0,0.841916024684906,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.899235725402832,0.6433465480804443,0.4537291228771209,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7466921210289001,0.3616980314254761,0.3498760461807251,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4833284616470337,0.1017213612794876,0.4956496059894562,284.867919921875,284.95001220703125,298.4346618652344,294.3273620605469,297.3265686035156,296.95135498046875,284.8705139160156,1.0,0.6059368848800659,0.3561667799949646,0.3561667799949646,1.0,1.0,-2.8629400730133057,0.7215943336486816,2.141345739364624,0.075922206044197,0.8397223353385925,0.8397223353385925,0.0,242.9644775390625,236.0,49658.18359375,0.0,2522.745849609375,1.0,279.9573059082031,283.2961730957031,297.3570251464844,300.6436767578125,293.1499938964844,293.1499938964844,280.25,40082.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318591117858887,1.0,0.0,0.0,3.5507407188415527,3.550764560699463,8.412619081354933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.72119140625,0.0,1455.2293701171875,1895.4371337890625,0.0,2765.7587890625,0.886231005191803,1.0,0.0,3.0,1.0,0.0
18038100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6715701818466187,0.2610948085784912,0.2420102208852768,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,1.0,0.8418370485305786,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8982295989990234,0.6415515542030334,0.4522111117839813,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7456268668174744,0.3601869344711303,0.3482706844806671,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4810585677623749,0.1004103943705558,0.4895073473453522,284.9912414550781,284.95001220703125,298.4271240234375,294.2943115234375,297.3243713378906,296.95074462890625,284.9940795898437,1.0,0.6042399406433105,0.3566253185272217,0.3566253185272217,1.0,1.0,-2.850116729736328,0.7186300754547119,2.131486654281616,0.0763757526874542,0.9148410558700562,0.9148410558700562,0.0,242.4748687744141,236.0,48624.8125,0.0,2497.114990234375,1.0,280.198974609375,283.4362487792969,297.2583923339844,300.3775329589844,293.1499938964844,293.1499938964844,280.25,35014.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247585296630859,1.0,0.0,0.0,3.581637144088745,3.581660270690918,8.559658795093128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.90771484375,0.0,1451.2001953125,1895.4371337890625,0.0,2699.708984375,0.8912436366081238,1.0,0.0,3.0,1.0,0.0
18038160,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6705169081687927,0.2600116729736328,0.2410123497247696,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,1.0,0.8421204686164856,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8973787426948547,0.6400008797645569,0.451117604970932,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7446624636650085,0.3588261008262634,0.346964031457901,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.4788183867931366,0.0991804525256156,0.4838923215866089,284.98028564453125,284.95001220703125,298.41949462890625,294.261474609375,297.3230895996094,296.9510803222656,284.97833251953125,1.0,0.6029425859451294,0.3572421669960022,0.3572421669960022,1.0,1.0,-2.8396215438842773,0.716808557510376,2.1228129863739014,0.0772699564695358,0.9205273985862732,0.9205273985862732,0.0,242.2285003662109,239.0,48488.8046875,0.0,2477.017822265625,1.0,280.2421569824219,283.427001953125,297.2303161621094,300.3740539550781,293.1499938964844,293.1499938964844,279.95001220703125,34075.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215720653533936,1.0,0.0,0.0,3.640496253967285,3.640519857406616,8.843301770866674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.73095703125,0.0,1508.2601318359375,1895.4371337890625,0.0,2670.1396484375,0.9015349745750428,1.0,0.0,3.0,1.0,0.0
18038220,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6672770977020264,0.257071316242218,0.238608255982399,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,1.0,0.8453416228294373,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8942506313323975,0.6354550719261169,0.4482640326023102,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7417408227920532,0.355390727519989,0.343963623046875,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4731405377388,0.0964246392250061,0.4722383022308349,284.8858947753906,284.95001220703125,298.4037780761719,294.1966552734375,297.3182983398437,296.94879150390625,284.88775634765625,1.0,0.6010969877243042,0.3584758341312408,0.3584758341312408,1.0,1.0,-2.81956148147583,0.7135494947433472,2.1060118675231934,0.0781010910868644,0.8173801302909851,0.8173801302909851,0.0,242.9179534912109,242.0,48431.15625,0.0,2444.5009765625,1.0,279.9587097167969,283.3282165527344,297.2127685546875,300.418212890625,293.1499938964844,293.1499938964844,280.25,40758.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291007280349731,1.0,0.0,0.0,3.433431625366211,3.4334542751312256,7.865930342632055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1728515625,0.0,1338.8035888671875,1895.4371337890625,0.0,2740.07568359375,0.8616039156913757,1.0,0.0,3.0,1.0,0.0
18038280,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6672770977020264,0.257071316242218,0.238608255982399,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,1.0,0.8453416228294373,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8942506313323975,0.6354550719261169,0.4482640326023102,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7417408227920532,0.355390727519989,0.343963623046875,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4731405377388,0.0964246392250061,0.4722383022308349,284.8858947753906,284.95001220703125,298.4037780761719,294.1966552734375,297.3182983398437,296.94879150390625,284.88775634765625,1.0,0.6010969877243042,0.3584758341312408,0.3584758341312408,1.0,1.0,-2.81956148147583,0.7135494947433472,2.1060118675231934,0.0781010910868644,0.8173801302909851,0.8173801302909851,0.0,242.9179534912109,242.0,48431.15625,0.0,2444.5009765625,1.0,279.9587097167969,283.3282165527344,297.2127685546875,300.418212890625,293.1499938964844,293.1499938964844,280.25,40758.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291007280349731,1.0,0.0,0.0,3.433431625366211,3.4334542751312256,7.865930342632055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1728515625,0.0,1338.8035888671875,1895.4371337890625,0.0,2740.07568359375,0.8616039156913757,1.0,0.0,3.0,1.0,0.0
18038340,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.663973867893219,0.2548375427722931,0.2365143001079559,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,1.0,0.8499751687049866,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.890903115272522,0.6321532130241394,0.4458237588405609,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.73863285779953,0.3525687158107757,0.3412276804447174,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.4660709202289581,0.0937672927975654,0.4604541957378387,284.986328125,284.95001220703125,298.3872985839844,294.13336181640625,297.3143310546875,296.9476928710937,284.98504638671875,1.0,0.5999751687049866,0.3597095310688019,0.3597095310688019,1.0,1.0,-2.8022236824035645,0.7111855745315552,2.091038227081299,0.0783230066299438,0.8973371386528015,0.8973371386528015,0.0,244.3173828125,245.0,47430.359375,0.0,2420.516357421875,1.0,280.2406311035156,283.44647216796875,297.0980834960937,300.1707763671875,293.1499938964844,293.1499938964844,280.54998779296875,34009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179360032081604,1.0,0.0,0.0,3.5367143154144287,3.536736965179444,8.346286222149502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.3076171875,0.0,1396.3160400390625,1895.4371337890625,0.0,2636.458251953125,0.8783767223358154,1.0,0.0,3.0,1.0,0.0
18038400,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.663973867893219,0.2548375427722931,0.2365143001079559,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,1.0,0.8499751687049866,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.890903115272522,0.6321532130241394,0.4458237588405609,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.73863285779953,0.3525687158107757,0.3412276804447174,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.4660709202289581,0.0937672927975654,0.4604541957378387,284.986328125,284.95001220703125,298.3872985839844,294.13336181640625,297.3143310546875,296.9476928710937,284.98504638671875,1.0,0.5999751687049866,0.3597095310688019,0.3597095310688019,1.0,1.0,-2.8022236824035645,0.7111855745315552,2.091038227081299,0.0783230066299438,0.8973371386528015,0.8973371386528015,0.0,244.3173828125,245.0,47430.359375,0.0,2420.516357421875,1.0,280.2406311035156,283.44647216796875,297.0980834960937,300.1707763671875,293.1499938964844,293.1499938964844,280.54998779296875,34009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179360032081604,1.0,0.0,0.0,3.5367143154144287,3.536736965179444,8.346286222149502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.3076171875,0.0,1396.3160400390625,1895.4371337890625,0.0,2636.458251953125,0.8783767223358154,1.0,0.0,3.0,1.0,0.0
18038460,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6608660817146301,0.2528123259544372,0.2347653359174728,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,1.0,0.8552477955818176,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.887613832950592,0.629112720489502,0.4437746405601501,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7356148362159729,0.3499651551246643,0.3388421237468719,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.4580163061618805,0.0912189185619354,0.4493911862373352,285.0586853027344,284.95001220703125,298.3699951171875,294.0719909667969,297.3108825683594,296.9478454589844,285.0552062988281,1.0,0.5994288325309753,0.36074298620224,0.36074298620224,1.0,1.0,-2.787829875946045,0.7092300653457642,2.0785999298095703,0.0785997360944747,1.0,1.0,0.0,246.14698791503903,233.0,46641.66015625,0.0,2403.9345703125,1.0,280.5416564941406,283.5374450683594,297.04351806640625,300.0513000488281,293.1499938964844,293.1499938964844,280.25,31296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093120455741882,1.0,0.0,0.0,3.726036310195923,3.726060152053833,9.263763445233052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.65234375,0.0,1583.495361328125,1895.4371337890625,0.0,2556.859130859375,0.9187277555465698,1.0,0.0,3.0,1.0,0.0
18038520,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6608660817146301,0.2528123259544372,0.2347653359174728,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,1.0,0.8552477955818176,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.887613832950592,0.629112720489502,0.4437746405601501,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7356148362159729,0.3499651551246643,0.3388421237468719,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.4580163061618805,0.0912189185619354,0.4493911862373352,285.0586853027344,284.95001220703125,298.3699951171875,294.0719909667969,297.3108825683594,296.9478454589844,285.0552062988281,1.0,0.5994288325309753,0.36074298620224,0.36074298620224,1.0,1.0,-2.787829875946045,0.7092300653457642,2.0785999298095703,0.0785997360944747,1.0,1.0,0.0,246.14698791503903,233.0,46641.66015625,0.0,2403.9345703125,1.0,280.5416564941406,283.5374450683594,297.04351806640625,300.0513000488281,293.1499938964844,293.1499938964844,280.25,31296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093120455741882,1.0,0.0,0.0,3.726036310195923,3.726060152053833,9.263763445233052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.65234375,0.0,1583.495361328125,1895.4371337890625,0.0,2556.859130859375,0.9187277555465698,1.0,0.0,3.0,1.0,0.0
18038580,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6592093706130981,0.2496205419301986,0.2321641147136688,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,1.0,0.8519906401634216,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8865770697593689,0.6239269375801086,0.4405779242515564,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7343156337738037,0.3462733030319214,0.3356268107891083,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4513831734657287,0.0882251039147377,0.4363883733749389,284.86212158203125,284.95001220703125,298.35162353515625,294.012939453125,297.30328369140625,296.9436340332031,284.86309814453125,1.0,0.5940976738929749,0.3617764413356781,0.3617764413356781,1.0,1.0,-2.757481813430786,0.7018960118293762,2.0555858612060547,0.0787732899188995,0.8595720529556274,0.8595720529556274,0.0,243.59083557128903,236.0,46994.23046875,0.0,2339.166748046875,1.0,280.25762939453125,283.33868408203125,297.0516357421875,300.1679992675781,293.1499938964844,293.1499938964844,280.54998779296875,39124.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220215439796448,1.0,0.0,0.0,3.6429057121276855,3.642930269241333,8.855012083586189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.6103515625,0.0,1548.6221923828125,1895.4371337890625,0.0,2674.3076171875,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
18038640,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6592093706130981,0.2496205419301986,0.2321641147136688,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,1.0,0.8519906401634216,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8865770697593689,0.6239269375801086,0.4405779242515564,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7343156337738037,0.3462733030319214,0.3356268107891083,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4513831734657287,0.0882251039147377,0.4363883733749389,284.86212158203125,284.95001220703125,298.35162353515625,294.012939453125,297.30328369140625,296.9436340332031,284.86309814453125,1.0,0.5940976738929749,0.3617764413356781,0.3617764413356781,1.0,1.0,-2.757481813430786,0.7018960118293762,2.0555858612060547,0.0787732899188995,0.8595720529556274,0.8595720529556274,0.0,243.59083557128903,236.0,46994.23046875,0.0,2339.166748046875,1.0,280.25762939453125,283.33868408203125,297.0516357421875,300.1679992675781,293.1499938964844,293.1499938964844,280.54998779296875,39124.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220215439796448,1.0,0.0,0.0,3.6429057121276855,3.642930269241333,8.855012083586189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.6103515625,0.0,1548.6221923828125,1895.4371337890625,0.0,2674.3076171875,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
18038700,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6579041481018066,0.248270571231842,0.2307503670454025,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,1.0,0.8517362475395203,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8854586482048035,0.6217983365058899,0.4388242363929748,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7332002520561218,0.3446117341518402,0.3338782787322998,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.447398841381073,0.0867345929145813,0.4294193983078003,284.9898376464844,284.95001220703125,298.3420104980469,293.9844055175781,297.29949951171875,296.9416809082031,284.9939270019531,1.0,0.5923161506652832,0.3622931838035583,0.3622931838035583,1.0,1.0,-2.7428810596466064,0.6984006762504578,2.044480562210083,0.0788093656301498,0.9354914426803588,0.9354914426803588,0.0,242.9607391357422,236.0,45877.00390625,0.0,2311.238037109375,1.0,280.50115966796875,283.4877624511719,296.95184326171875,299.9004211425781,293.1499938964844,293.1499938964844,280.54998779296875,35018.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150129914283752,1.0,0.0,0.0,3.6607415676116943,3.660765409469605,8.941933629103005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.423828125,0.0,1537.7847900390625,1895.4371337890625,0.0,2609.43212890625,0.9088857769966124,1.0,0.0,3.0,1.0,0.0
18038760,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6567816734313965,0.2471387535333633,0.22968789935112,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,1.0,0.8520845174789429,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8844473361968994,0.620013952255249,0.4375384151935577,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7321421504020691,0.343146800994873,0.3324541449546814,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.4436321854591369,0.0853558853268623,0.4230691194534302,284.9839172363281,284.95001220703125,298.33209228515625,293.95660400390625,297.2967834472656,296.9410705566406,284.98175048828125,1.0,0.5908988118171692,0.3628921806812286,0.3628921806812286,1.0,1.0,-2.7311315536499023,0.6960151791572571,2.03511643409729,0.0794821009039878,0.945266604423523,0.945266604423523,0.0,242.7175750732422,239.0,45732.84375,0.0,2290.153076171875,1.0,280.5428161621094,283.4813842773437,296.924560546875,299.89599609375,293.1499938964844,293.1499938964844,280.25,33952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114962577819824,1.0,0.0,0.0,3.721769571304321,3.7217938899993896,9.242559713129594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.51171875,0.0,1598.869140625,1895.4371337890625,0.0,2576.979248046875,0.9197548627853394,1.0,0.0,3.0,1.0,0.0
18038820,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.653584361076355,0.2441053837537765,0.2272099405527115,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,0.8551652431488037,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8811701536178589,0.6149852275848389,0.4343686401844024,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7291625142097473,0.3395065367221832,0.3292693197727203,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.4355576634407043,0.082367867231369,0.410297155380249,284.8695373535156,284.95001220703125,298.3112487792969,293.9034423828125,297.2896423339844,296.937744140625,284.87310791015625,1.0,0.5888335108757019,0.3640901744365692,0.3640901744365692,1.0,1.0,-2.7088725566864014,0.6916446089744568,2.0172278881073,0.080895610153675,0.8244465589523315,0.8244465589523315,0.0,243.3665466308593,227.0,45708.4609375,0.0,2255.708740234375,1.0,280.2574462890625,283.3675231933594,296.920166015625,299.9533996582031,293.1499938964844,293.1499938964844,280.54998779296875,41504.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191994428634644,1.0,0.0,0.0,3.507641792297364,3.5076653957366943,8.209633506339742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.36181640625,0.0,1420.062744140625,1895.4371337890625,0.0,2648.154052734375,0.878316342830658,1.0,0.0,3.0,1.0,0.0
18038880,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.653584361076355,0.2441053837537765,0.2272099405527115,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,0.8551652431488037,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8811701536178589,0.6149852275848389,0.4343686401844024,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7291625142097473,0.3395065367221832,0.3292693197727203,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.4355576634407043,0.082367867231369,0.410297155380249,284.8695373535156,284.95001220703125,298.3112487792969,293.9034423828125,297.2896423339844,296.937744140625,284.87310791015625,1.0,0.5888335108757019,0.3640901744365692,0.3640901744365692,1.0,1.0,-2.7088725566864014,0.6916446089744568,2.0172278881073,0.080895610153675,0.8244465589523315,0.8244465589523315,0.0,243.3665466308593,227.0,45708.4609375,0.0,2255.708740234375,1.0,280.2574462890625,283.3675231933594,296.920166015625,299.9533996582031,293.1499938964844,293.1499938964844,280.54998779296875,41504.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191994428634644,1.0,0.0,0.0,3.507641792297364,3.5076653957366943,8.209633506339742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.36181640625,0.0,1420.062744140625,1895.4371337890625,0.0,2648.154052734375,0.878316342830658,1.0,0.0,3.0,1.0,0.0
18038940,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6527694463729858,0.2417919039726257,0.2248454838991165,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,1.0,0.849420428276062,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8811754584312439,0.6112454533576965,0.4314582049846649,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7285314798355103,0.3364823162555694,0.3261399269104004,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.429533988237381,0.0795130804181099,0.3966359198093414,284.9803771972656,284.95001220703125,298.2889404296875,293.8538513183594,297.2829284667969,296.9360656738281,284.9784545898437,1.0,0.5824928283691406,0.3652881681919098,0.3652881681919098,1.0,1.0,-2.6754672527313232,0.6835567355155945,1.991910457611084,0.0806134641170501,0.906011402606964,0.906011402606964,0.0,239.58370971679688,230.0,44475.2109375,0.0,2183.09326171875,1.0,280.54119873046875,283.49713134765625,296.8094177246094,299.7005310058594,293.1499938964844,293.1499938964844,280.25,34386.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060184121131897,1.0,0.0,0.0,3.597188711166382,3.597212076187134,8.634153232378594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.3984375,0.0,1463.308837890625,1895.4371337890625,0.0,2526.576416015625,0.8921595215797424,1.0,0.0,3.0,1.0,0.0
18039000,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6527694463729858,0.2417919039726257,0.2248454838991165,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,1.0,0.849420428276062,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8811754584312439,0.6112454533576965,0.4314582049846649,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7285314798355103,0.3364823162555694,0.3261399269104004,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.429533988237381,0.0795130804181099,0.3966359198093414,284.9803771972656,284.95001220703125,298.2889404296875,293.8538513183594,297.2829284667969,296.9360656738281,284.9784545898437,1.0,0.5824928283691406,0.3652881681919098,0.3652881681919098,1.0,1.0,-2.6754672527313232,0.6835567355155945,1.991910457611084,0.0806134641170501,0.906011402606964,0.906011402606964,0.0,239.58370971679688,230.0,44475.2109375,0.0,2183.09326171875,1.0,280.54119873046875,283.49713134765625,296.8094177246094,299.7005310058594,293.1499938964844,293.1499938964844,280.25,34386.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060184121131897,1.0,0.0,0.0,3.597188711166382,3.597212076187134,8.634153232378594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.3984375,0.0,1463.308837890625,1895.4371337890625,0.0,2526.576416015625,0.8921595215797424,1.0,0.0,3.0,1.0,0.0
18039060,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6507052183151245,0.238879382610321,0.2223755121231079,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,1.0,0.8481011986732483,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.879389762878418,0.6062572598457336,0.428228348493576,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7266460657119751,0.3329045176506042,0.3229101598262787,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4229731857776642,0.0766283571720123,0.3837787806987762,284.8863830566406,284.95001220703125,298.2649841308594,293.8081970214844,297.2760925292969,296.9343566894531,284.8885498046875,1.0,0.5787296295166016,0.3666153848171234,0.3666153848171234,1.0,1.0,-2.647690773010254,0.6776325702667236,1.9700580835342407,0.0803240165114402,0.8029891848564148,0.8029891848564148,0.0,237.98892211914065,233.0,44292.59765625,0.0,2130.83935546875,1.0,280.2591552734375,283.4047241210937,296.8153991699219,299.7574462890625,293.1499938964844,293.1499938964844,280.54998779296875,41352.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811922013759613,1.0,0.0,0.0,3.363304376602173,3.3633265495300293,7.547891414105834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.14599609375,0.0,1273.88818359375,1895.4371337890625,0.0,2580.904296875,0.8469130396842957,1.0,0.0,3.0,1.0,0.0
18039120,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6507052183151245,0.238879382610321,0.2223755121231079,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,1.0,0.8481011986732483,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.879389762878418,0.6062572598457336,0.428228348493576,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7266460657119751,0.3329045176506042,0.3229101598262787,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4229731857776642,0.0766283571720123,0.3837787806987762,284.8863830566406,284.95001220703125,298.2649841308594,293.8081970214844,297.2760925292969,296.9343566894531,284.8885498046875,1.0,0.5787296295166016,0.3666153848171234,0.3666153848171234,1.0,1.0,-2.647690773010254,0.6776325702667236,1.9700580835342407,0.0803240165114402,0.8029891848564148,0.8029891848564148,0.0,237.98892211914065,233.0,44292.59765625,0.0,2130.83935546875,1.0,280.2591552734375,283.4047241210937,296.8153991699219,299.7574462890625,293.1499938964844,293.1499938964844,280.54998779296875,41352.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811922013759613,1.0,0.0,0.0,3.363304376602173,3.3633265495300293,7.547891414105834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.14599609375,0.0,1273.88818359375,1895.4371337890625,0.0,2580.904296875,0.8469130396842957,1.0,0.0,3.0,1.0,0.0
18039180,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6481662392616272,0.2366204410791397,0.2202211022377014,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,1.0,0.8498643636703491,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.876801609992981,0.6024475693702698,0.4254095256328583,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7241171002388,0.3298975825309753,0.3199588060379028,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.4161790311336517,0.0739030167460441,0.3714041709899902,284.98638916015625,284.95001220703125,298.2392883300781,293.7669677734375,297.2702941894531,296.93438720703125,284.98492431640625,1.0,0.576331615447998,0.367942601442337,0.367942601442337,1.0,1.0,-2.625410795211792,0.6735000014305115,1.9519108533859253,0.0804385244846344,0.882524311542511,0.882524311542511,0.0,237.98590087890625,236.0,43306.83203125,0.0,2095.250244140625,1.0,280.5400085449219,283.5221252441406,296.7187805175781,299.52947998046875,293.1499938964844,293.1499938964844,280.8500061035156,33979.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798032283782959,1.0,0.0,0.0,3.471369743347168,3.4713916778564453,8.040722150326474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.42138671875,0.0,1328.99169921875,1895.4371337890625,0.0,2453.448486328125,0.863711953163147,1.0,0.0,3.0,1.0,0.0
18039240,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6481662392616272,0.2366204410791397,0.2202211022377014,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,1.0,0.8498643636703491,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.876801609992981,0.6024475693702698,0.4254095256328583,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7241171002388,0.3298975825309753,0.3199588060379028,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.4161790311336517,0.0739030167460441,0.3714041709899902,284.98638916015625,284.95001220703125,298.2392883300781,293.7669677734375,297.2702941894531,296.93438720703125,284.98492431640625,1.0,0.576331615447998,0.367942601442337,0.367942601442337,1.0,1.0,-2.625410795211792,0.6735000014305115,1.9519108533859253,0.0804385244846344,0.882524311542511,0.882524311542511,0.0,237.98590087890625,236.0,43306.83203125,0.0,2095.250244140625,1.0,280.5400085449219,283.5221252441406,296.7187805175781,299.52947998046875,293.1499938964844,293.1499938964844,280.8500061035156,33979.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798032283782959,1.0,0.0,0.0,3.471369743347168,3.4713916778564453,8.040722150326474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.42138671875,0.0,1328.99169921875,1895.4371337890625,0.0,2453.448486328125,0.863711953163147,1.0,0.0,3.0,1.0,0.0
18039300,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.646845817565918,0.2355717718601226,0.219261035323143,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,1.0,0.85142582654953,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8753591775894165,0.6006489992141724,0.4241244196891784,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7227462530136108,0.3284758925437927,0.3186008930206299,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.4129015803337097,0.0725896283984184,0.3655655682086944,285.0805358886719,284.95001220703125,298.2257080078125,293.74810791015625,297.26763916015625,296.93487548828125,285.0838317871094,1.0,0.5755329132080078,0.3686062097549438,0.3686062097549438,1.0,1.0,-2.615939855575561,0.6719685792922974,1.943971276283264,0.0807247832417488,0.9712467789649964,0.9712467789649964,0.0,238.3572692871093,236.0,42493.90234375,0.0,2081.91796875,1.0,280.7949523925781,283.6374206542969,296.6758728027344,299.3713684082031,293.1499938964844,293.1499938964844,280.8500061035156,31149.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895474433898926,1.0,0.0,0.0,3.5634520053863525,3.563474178314209,8.472958938909869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.67431640625,0.0,1403.560546875,1895.4371337890625,0.0,2376.269287109375,0.8837276697158813,1.0,0.0,3.0,1.0,0.0
18039360,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6455506682395935,0.2345476597547531,0.2183981090784073,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,1.0,0.8532876968383789,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8739006519317627,0.5988656878471375,0.4229601621627807,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7213587164878845,0.3270817101001739,0.3173416256904602,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.4097032845020294,0.0712998658418655,0.3599266707897186,285.059814453125,284.95001220703125,298.2116394042969,293.7304992675781,297.2650451660156,296.9356384277344,285.0555114746094,1.0,0.5749464631080627,0.3692826926708221,0.3692826926708221,1.0,1.0,-2.6074509620666504,0.6707801818847656,1.9366708993911743,0.0812006741762161,0.9991869330406188,0.9991869330406188,0.0,238.90475463867188,224.0,42567.16015625,0.0,2070.979248046875,1.0,280.8415222167969,283.612548828125,296.6891784667969,299.4355773925781,293.1499938964844,293.1499938964844,280.54998779296875,30640.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867606282234192,1.0,0.0,0.0,3.678096294403076,3.678119659423828,9.026917950905044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.26123046875,0.0,1524.2435302734375,1895.4371337890625,0.0,2351.046875,0.90764981508255,1.0,0.0,3.0,1.0,0.0
18039420,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6441175937652588,0.2313717901706695,0.2157820910215377,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,1.0,0.848843514919281,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8729701042175293,0.5932406187057495,0.4194311201572418,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7201030850410461,0.3232288658618927,0.313944935798645,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.4040417373180389,0.0683022066950798,0.3467469811439514,284.8578796386719,284.95001220703125,298.18194580078125,293.6991882324219,297.2557373046875,296.9329528808594,284.8599853515625,1.0,0.5690500140190125,0.3706356287002563,0.3706356287002563,1.0,1.0,-2.57483172416687,0.6630933880805969,1.9117382764816284,0.0807849243283271,0.845125138759613,0.845125138759613,0.0,235.7734222412109,227.0,42869.26953125,0.0,2006.4176025390625,1.0,280.5568542480469,283.4139099121094,296.7362060546875,299.5881042480469,293.1499938964844,293.1499938964844,280.8500061035156,39609.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992965579032898,1.0,0.0,0.0,3.581944227218628,3.581968307495117,8.561126492168114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.12548828125,0.0,1485.266357421875,1895.4371337890625,0.0,2464.995361328125,0.892034649848938,1.0,0.0,3.0,1.0,0.0
18039480,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6441175937652588,0.2313717901706695,0.2157820910215377,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,1.0,0.848843514919281,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8729701042175293,0.5932406187057495,0.4194311201572418,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7201030850410461,0.3232288658618927,0.313944935798645,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.4040417373180389,0.0683022066950798,0.3467469811439514,284.8578796386719,284.95001220703125,298.18194580078125,293.6991882324219,297.2557373046875,296.9329528808594,284.8599853515625,1.0,0.5690500140190125,0.3706356287002563,0.3706356287002563,1.0,1.0,-2.57483172416687,0.6630933880805969,1.9117382764816284,0.0807849243283271,0.845125138759613,0.845125138759613,0.0,235.7734222412109,227.0,42869.26953125,0.0,2006.4176025390625,1.0,280.5568542480469,283.4139099121094,296.7362060546875,299.5881042480469,293.1499938964844,293.1499938964844,280.8500061035156,39609.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992965579032898,1.0,0.0,0.0,3.581944227218628,3.581968307495117,8.561126492168114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.12548828125,0.0,1485.266357421875,1895.4371337890625,0.0,2464.995361328125,0.892034649848938,1.0,0.0,3.0,1.0,0.0
18039540,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.6418532133102417,0.0,0.2132750451564788,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.0,0.8481706380844116,296.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.8708412647247314,0.0,0.4160705804824829,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.717825174331665,0.0,0.3105809986591339,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.3970418572425842,0.0,0.3332100808620453,284.9839172363281,294.1499938964844,298.1499938964844,293.6734619140625,297.2467346191406,296.9312438964844,284.9821472167969,0.0,0.0,0.3719885647296905,0.3719885647296905,1.0,1.0,-2.5466504096984863,0.6568479537963867,1.8898025751113887,0.0805362984538078,0.0,0.0,0.0,234.50909423828125,60.0,41702.8359375,0.0,1957.9603271484373,0.0,280.8417358398437,283.55926513671875,296.6331481933594,299.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,33838.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.669082403182984,3.6691060066223145,8.982726740214275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.2447509765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.6418532133102417,0.0,0.2132750451564788,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.0,0.8481706380844116,296.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.8708412647247314,0.0,0.4160705804824829,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.717825174331665,0.0,0.3105809986591339,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.3970418572425842,0.0,0.3332100808620453,284.9839172363281,294.1499938964844,298.1499938964844,293.6734619140625,297.2467346191406,296.9312438964844,284.9821472167969,0.0,0.0,0.3719885647296905,0.3719885647296905,1.0,1.0,-2.5466504096984863,0.6568479537963867,1.8898025751113887,0.0805362984538078,0.0,0.0,0.0,234.50909423828125,60.0,41702.8359375,0.0,1957.9603271484373,0.0,280.8417358398437,283.55926513671875,296.6331481933594,299.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,33838.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.669082403182984,3.6691060066223145,8.982726740214275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.2447509765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0015648981789126,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.4124204814434051,0.0,0.0016479267505928,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.4124204814434051,0.0,0.0012171531561762,297.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.4124204814434051,0.0,0.001647921395488,297.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0078163780272006,287.2422790527344,294.1499938964844,298.1299743652344,293.6620483398437,295.9448547363281,296.96832275390625,283.9926147460937,0.0,0.0,0.2905904650688171,0.2905904650688171,1.0,1.0,-0.0166912786662578,0.0042068334296345,0.0124844443053007,-0.0339188128709793,0.0,0.0,0.0,-0.0928484871983528,60.0,2178.761474609375,0.0,-1.8959426597575657e-05,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,1.966254785656929e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7374912232869253e-13,2.7378487389533024e-13,9.139306623066436e-19,1.4029060031728324e-11,1.4029034010876183e-11,2.577950896104996e-17,0.0,0.0,-0.0,0.0,0.0,1.169677133220341e-22,4.8074889018336675e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0008601262816227,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0036155066918581,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0016044422518461,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0012262432137504,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,0.0015714357141405,287.0466003417969,294.1499938964844,298.110595703125,293.6541748046875,295.9017333984375,297.0933837890625,283.5059509277344,0.0,0.0,0.2231931388378143,0.2231931388378143,1.0,1.0,-0.0256272777915,0.0038259786088019,0.0218012984842062,-0.0546183884143829,0.0,0.0,0.0,-0.1434568762779235,60.0,1152.205322265625,0.0,-7.73966166889295e-06,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0547499220945238e-30,1.2459090015043405e-30,1.3738973179254464e-33,4.333506998527012e-18,4.330528321141209e-18,2.9788874121308587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,9.749443415785208e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.000104732287582,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,7.654257933609188e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001029111081152,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004848917888011,287.1485900878906,294.1499938964844,298.05914306640625,293.6415405273437,295.2629089355469,296.92095947265625,283.2613525390625,0.0,0.0,0.0743977129459381,0.0743977129459381,1.0,1.0,-0.0050633153878152,3.217309495084919e-05,0.0050311423838138,-0.0309730730950832,0.0,0.0,0.0,-0.0317001231014728,60.0,275.1221618652344,0.0,-7.3747969508986e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.827096348146246e-21,4.536626025313764e-21,4.290470726729265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,9.749443415785208e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.000104732287582,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,7.654257933609188e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001029111081152,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004848917888011,287.1485900878906,294.1499938964844,298.05914306640625,293.6415405273437,295.2629089355469,296.92095947265625,283.2613525390625,0.0,0.0,0.0743977129459381,0.0743977129459381,1.0,1.0,-0.0050633153878152,3.217309495084919e-05,0.0050311423838138,-0.0309730730950832,0.0,0.0,0.0,-0.0317001231014728,60.0,275.1221618652344,0.0,-7.3747969508986e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.827096348146246e-21,4.536626025313764e-21,4.290470726729265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
