time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039900,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.78911411948502e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,0.0001031643041642,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,7.616565562784672e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001030940184136,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0004888702533207,287.1479797363281,294.1499938964844,298.0292053222656,293.63751220703125,295.22119140625,296.9341125488281,283.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431698756292,1.9672475204401962e-08,0.0010431502014398,-0.0275474488735198,0.0,0.0,0.0,-0.0102074043825268,60.0,139.31088256835938,0.0,-7.419328085234157e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.996000328439752e-21,4.502844502240853e-21,4.4931554223021145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.697671339381486e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0001021214411593,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,7.54268403397873e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0001021216303342,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0004843834612984,287.1398010253906,294.1499938964844,297.99658203125,293.6349182128906,295.2469787597656,297.1510009765625,283.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333809768781,9.777075149486336e-09,0.001033371197991,-0.0246375761926174,0.0,0.0,0.0,-0.0096548749133944,60.0,72.93023681640625,0.0,-7.280742408966034e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.003031363646451e-21,4.501438133640799e-21,4.501593230005653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,9.528877853881568e-05,299.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,0.0001003452052827,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,7.411441765725613e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0001003442885121,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.0004759516450576,287.1232604980469,294.1499938964844,297.9237670898437,293.6336364746094,295.2961730957031,297.4019470214844,283.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101539271418,7.663452095130197e-09,0.0010153850307688,-0.0191284921020269,0.0,0.0,0.0,-0.0086119370535016,60.0,35.008033752441406,0.0,-7.029488813259378e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002916656959946e-21,4.50146034796389e-21,4.501456308996056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,9.528877853881568e-05,299.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,0.0001003452052827,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,7.411441765725613e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0001003442885121,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.0004759516450576,287.1232604980469,294.1499938964844,297.9237670898437,293.6336364746094,295.2961730957031,297.4019470214844,283.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101539271418,7.663452095130197e-09,0.0010153850307688,-0.0191284921020269,0.0,0.0,0.0,-0.0086119370535016,60.0,35.008033752441406,0.0,-7.029488813259378e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002916656959946e-21,4.50146034796389e-21,4.501456308996056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,9.441948350286113e-05,299.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.942972974386066e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,7.343827019212767e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.942886390490456e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0004716101684607,287.1064758300781,294.1499938964844,297.841552734375,293.6370544433594,295.3423767089844,297.5224914550781,283.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061244247481,6.580157752011928e-09,0.0010061179054901,-0.0162911005318164,0.0,0.0,0.0,-0.0080748852342367,60.0,28.371950149536133,0.0,-6.901800730929608e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919888134214e-21,4.501459944067107e-21,4.501459944067107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,9.441948350286113e-05,299.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.942972974386066e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,7.343827019212767e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.942886390490456e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0004716101684607,287.1064758300781,294.1499938964844,297.841552734375,293.6370544433594,295.3423767089844,297.5224914550781,283.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061244247481,6.580157752011928e-09,0.0010061179054901,-0.0162911005318164,0.0,0.0,0.0,-0.0080748852342367,60.0,28.371950149536133,0.0,-6.901800730929608e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919888134214e-21,4.501459944067107e-21,4.501459944067107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.53320413827896e-05,299.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0001003906945697,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.414803258143365e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0001003898287308,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0004761686723213,287.0892333984375,294.1499938964844,297.7509155273437,293.6444396972656,295.3861389160156,297.58935546875,283.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158403310924,7.717067873613814e-09,0.0010158326476812,-0.0192689467221498,0.0,0.0,0.0,-0.0086384657770395,60.0,26.34871864318848,0.0,-7.035839644231602e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.53320413827896e-05,299.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0001003906945697,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.414803258143365e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0001003898287308,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0004761686723213,287.0892333984375,294.1499938964844,297.7509155273437,293.6444396972656,295.3861389160156,297.58935546875,283.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158403310924,7.717067873613814e-09,0.0010158326476812,-0.0192689467221498,0.0,0.0,0.0,-0.0086384657770395,60.0,26.34871864318848,0.0,-7.035839644231602e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,9.881915320875124e-05,299.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,0.0001040628194459,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,7.686024764552712e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001040619317791,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0004935867036692,287.0711364746094,294.1499938964844,297.6526794433594,293.6551513671875,295.42840576171875,297.6219177246094,283.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105298939161,1.20619949584011e-08,0.0010529772844165,-0.0306440331041812,0.0,0.0,0.0,-0.010792389512062,60.0,25.497478485107425,0.0,-7.55995657186759e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,9.881915320875124e-05,299.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,0.0001040628194459,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,7.686024764552712e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001040619317791,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0004935867036692,287.0711364746094,294.1499938964844,297.6526794433594,293.6551513671875,295.42840576171875,297.6219177246094,283.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105298939161,1.20619949584011e-08,0.0010529772844165,-0.0306440331041812,0.0,0.0,0.0,-0.010792389512062,60.0,25.497478485107425,0.0,-7.55995657186759e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,0.0001015861998894,300.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001069766876753,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,7.901241770014167e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001069757781806,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0005074079381301,287.0616455078125,294.1499938964844,297.6010131835937,293.6615295410156,295.4492492675781,297.6206359863281,283.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824705241248,1.5509897366428053e-08,0.0010824549244716,-0.0396625809371471,0.0,0.0,0.0,-0.0125016374513506,60.0,25.315275192260746,0.0,-7.989249439788183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.000104730555904,300.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001102878813981,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,8.145804895320907e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001102869500755,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287536621094,0.0,0.0,0.0005231137620285,287.0517578125,294.1499938964844,297.5477600097656,293.6684875488281,295.4700012207031,297.6025085449219,283.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159728746861,1.9428094688578312e-08,0.0011159534333273,-0.0498996041715145,0.0,0.0,0.0,-0.0144440280273556,60.0,25.25897979736328,0.0,-8.491468150850778e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0001101670859497,300.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001160128667834,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,8.568650082452223e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.000116011906357,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0005502689746208,287.0308532714844,294.1499938964844,297.4370422363281,293.6838073730469,295.5109558105469,297.522705078125,283.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739099863916,2.620296157829216e-08,0.0011738837929442,-0.0675621554255485,0.0,0.0,0.0,-0.0178026165813207,60.0,25.31988906860352,0.0,-9.39590449888783e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0001101670859497,300.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001160128667834,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,8.568650082452223e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.000116011906357,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0005502689746208,287.0308532714844,294.1499938964844,297.4370422363281,293.6838073730469,295.5109558105469,297.522705078125,283.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739099863916,2.620296157829216e-08,0.0011738837929442,-0.0675621554255485,0.0,0.0,0.0,-0.0178026165813207,60.0,25.31988906860352,0.0,-9.39590449888783e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.0001078923887689,300.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001136174469138,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,8.391724986722693e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001136165155912,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0005389077123254,287.0092468261719,294.1499938964844,297.3214416503906,293.70050048828125,295.549560546875,297.4174194335937,283.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497020022943,2.3368004420376565e-08,0.0011496786028146,-0.0601777993142604,0.0,0.0,0.0,-0.016397388651967,60.0,25.668296813964844,0.0,-9.011876755948833e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.0001078923887689,300.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001136174469138,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,8.391724986722693e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001136165155912,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0005389077123254,287.0092468261719,294.1499938964844,297.3214416503906,293.70050048828125,295.549560546875,297.4174194335937,283.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497020022943,2.3368004420376565e-08,0.0011496786028146,-0.0601777993142604,0.0,0.0,0.0,-0.016397388651967,60.0,25.668296813964844,0.0,-9.011876755948833e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001006010352284,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001059391797753,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,7.82461283961311e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001059383212123,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,0.0005024889251217,286.9884338378906,294.1499938964844,297.2017822265625,293.718017578125,295.58319091796875,297.32696533203125,283.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720106074586,1.4281750004840887e-08,0.001071996288374,-0.0364511013031005,0.0,0.0,0.0,-0.0118930088356137,60.0,24.511531829833984,0.0,-7.834972137743534e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001006010352284,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001059391797753,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,7.82461283961311e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001059383212123,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,0.0005024889251217,286.9884338378906,294.1499938964844,297.2017822265625,293.718017578125,295.58319091796875,297.32696533203125,283.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720106074586,1.4281750004840887e-08,0.001071996288374,-0.0364511013031005,0.0,0.0,0.0,-0.0118930088356137,60.0,24.511531829833984,0.0,-7.834972137743534e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,9.522397886030376e-05,300.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001002767749014,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,7.406390795949847e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.000100275974546,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0004756316193379,286.9687805175781,294.1499938964844,297.0790405273437,293.73583984375,295.6116943359375,297.2604675292969,283.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146985296159,7.581530958589155e-09,0.00101469096262,-0.0189139507710933,0.0,0.0,0.0,-0.0085713611915707,60.0,23.13985252380371,0.0,-7.019790615458987e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,9.522397886030376e-05,300.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001002767749014,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,7.406390795949847e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.000100275974546,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0004756316193379,286.9687805175781,294.1499938964844,297.0790405273437,293.73583984375,295.6116943359375,297.2604675292969,283.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146985296159,7.581530958589155e-09,0.00101469096262,-0.0189139507710933,0.0,0.0,0.0,-0.0085713611915707,60.0,23.13985252380371,0.0,-7.019790615458987e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,9.452912490814924e-05,300.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.954504639608786e-05,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,7.352345710387453e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.954425331670792e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0004721611039713,286.9591369628906,294.1499938964844,297.0167541503906,293.74468994140625,295.6244812011719,297.23095703125,283.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072865989059,6.7156693539516255e-09,0.0010072799632325,-0.0166460592299699,0.0,0.0,0.0,-0.0081420810893177,60.0,22.621807098388672,0.0,-6.917709072240541e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,9.524392226012424e-05,300.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,0.0001002977660391,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,7.407941302517429e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001002969729597,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.0004757316492032,286.9494323730469,294.1499938964844,296.9540405273437,293.7534484863281,295.6366271972656,297.19683837890625,284.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148953879252,7.606240970403633e-09,0.0010148878209292,-0.0189786814153194,0.0,0.0,0.0,-0.0085835382342338,60.0,22.2590274810791,0.0,-7.022716630444847e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0001004290679702,300.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001057580302585,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,7.811234536347911e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001057572080753,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0005016312934458,286.9292907714844,294.1499938964844,296.82769775390625,293.7704467773437,295.6595458984375,297.0766296386719,284.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701275896281,1.4067003561990532e-08,0.0010701135033741,-0.0358894988894462,0.0,0.0,0.0,-0.0117863165214657,60.0,22.137659072875977,0.0,-7.808156965438685e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0001004290679702,300.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001057580302585,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,7.811234536347911e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001057572080753,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0005016312934458,286.9292907714844,294.1499938964844,296.82769775390625,293.7704467773437,295.6595458984375,297.0766296386719,284.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701275896281,1.4067003561990532e-08,0.0010701135033741,-0.0358894988894462,0.0,0.0,0.0,-0.0117863165214657,60.0,22.137659072875977,0.0,-7.808156965438685e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001059985297615,300.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0001116229977924,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,8.244417404057458e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,0.0001116221392294,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005294505390338,286.9078063964844,294.1499938964844,296.7008972167969,293.7864685058594,295.6809997558594,296.8979797363281,284.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294899741187,2.1007105388548566e-08,0.0011294690193608,-0.0540208704769611,0.0,0.0,0.0,-0.0152268791571259,60.0,22.47650909423828,0.0,-8.698178532995372e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001059985297615,300.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0001116229977924,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,8.244417404057458e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,0.0001116221392294,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005294505390338,286.9078063964844,294.1499938964844,296.7008972167969,293.7864685058594,295.6809997558594,296.8979797363281,284.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294899741187,2.1007105388548566e-08,0.0011294690193608,-0.0540208704769611,0.0,0.0,0.0,-0.0152268791571259,60.0,22.47650909423828,0.0,-8.698178532995372e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0001049930870067,300.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001105641858885,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,8.166214684024453e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001105633491533,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0005244289059191,286.8856506347656,294.1499938964844,296.57452392578125,293.8011779785156,295.69989013671875,296.7345886230469,284.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187923373654,1.9754024194185152e-08,0.0011187725467607,-0.0507504716515541,0.0,0.0,0.0,-0.0146057661622762,60.0,22.45143699645996,0.0,-8.53392876365433e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0001049930870067,300.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001105641858885,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,8.166214684024453e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001105633491533,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0005244289059191,286.8856506347656,294.1499938964844,296.57452392578125,293.8011779785156,295.69989013671875,296.7345886230469,284.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187923373654,1.9754024194185152e-08,0.0011187725467607,-0.0507504716515541,0.0,0.0,0.0,-0.0146057661622762,60.0,22.45143699645996,0.0,-8.53392876365433e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,9.874060197034852e-05,300.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0001039799171849,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.679904229007661e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0001039791386574,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0004931988660246,286.8644104003906,294.1499938964844,296.4494934082031,293.8143005371094,295.7153015136719,296.62164306640625,284.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052179839462,1.1962677959331812e-08,0.0010521678486838,-0.0303840953856706,0.0,0.0,0.0,-0.0107433544471859,60.0,21.63650894165039,0.0,-7.547761526893737e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,9.874060197034852e-05,300.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0001039799171849,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.679904229007661e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0001039791386574,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0004931988660246,286.8644104003906,294.1499938964844,296.4494934082031,293.8143005371094,295.7153015136719,296.62164306640625,284.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052179839462,1.1962677959331812e-08,0.0010521678486838,-0.0303840953856706,0.0,0.0,0.0,-0.0107433544471859,60.0,21.63650894165039,0.0,-7.547761526893737e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.605946979718284e-05,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0001011565109365,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.471368735423312e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,0.0001011557615129,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0004798070876859,286.8542175292969,294.1499938964844,296.38775634765625,293.8201904296875,295.7217102050781,296.5826110839844,284.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236033704131,8.621831248945e-09,0.0010235947556793,-0.0216383561491966,0.0,0.0,0.0,-0.0090871239081025,60.0,21.07364082336425,0.0,-7.143425051481246e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,9.473349200561644e-05,300.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.97601673589088e-05,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,7.368235674221069e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.975943248718976e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0004731841618195,286.84423828125,294.1499938964844,296.3266906738281,293.8255920410156,295.7273864746094,296.5496520996094,284.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009460305795,6.969591126448904e-09,0.0010094533208757,-0.0173111651092767,0.0,0.0,0.0,-0.0082679707556962,60.0,20.57833671569824,0.0,-6.947568209625389e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.608278924133629e-05,300.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0001011810381896,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,7.473181176465005e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001011803033179,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,0.0004799241141881,286.82427978515625,294.1499938964844,296.2069702148437,293.8348999023437,295.7369689941406,296.4730224609375,284.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238139657303,8.650667737697404e-09,0.0010238052345812,-0.0217139050364494,0.0,0.0,0.0,-0.0091012381017208,60.0,20.02664566040039,0.0,-7.146871894292417e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.608278924133629e-05,300.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0001011810381896,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,7.473181176465005e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001011803033179,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,0.0004799241141881,286.82427978515625,294.1499938964844,296.2069702148437,293.8348999023437,295.7369689941406,296.4730224609375,284.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238139657303,8.650667737697404e-09,0.0010238052345812,-0.0217139050364494,0.0,0.0,0.0,-0.0091012381017208,60.0,20.02664566040039,0.0,-7.146871894292417e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0001022369469865,300.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,0.0001076617263606,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,7.951841689646244e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0001076609551091,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0005106639582663,286.8033142089844,294.1499938964844,296.0912780761719,293.842041015625,295.7444763183594,296.3306884765625,284.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893844300881,1.631894619436025e-08,0.001089368131943,-0.0417774841189384,0.0,0.0,0.0,-0.0129026928916573,60.0,20.210527420043945,0.0,-8.091698333601016e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0001022369469865,300.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,0.0001076617263606,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,7.951841689646244e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0001076609551091,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0005106639582663,286.8033142089844,294.1499938964844,296.0912780761719,293.842041015625,295.7444763183594,296.3306884765625,284.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893844300881,1.631894619436025e-08,0.001089368131943,-0.0417774841189384,0.0,0.0,0.0,-0.0129026928916573,60.0,20.210527420043945,0.0,-8.091698333601016e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,0.0001092725069611,300.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001150705793406,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,8.49905627546832e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0001150697644334,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0005458063678815,286.7809753417969,294.1499938964844,295.9804382324219,293.846923828125,295.75018310546875,296.1443786621094,284.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643586913123,2.508623353492112e-08,0.0011643336620181,-0.064654603600502,0.0,0.0,0.0,-0.0172490011900663,60.0,20.82229232788086,0.0,-9.243677823178589e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,0.0001092725069611,300.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001150705793406,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,8.49905627546832e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0001150697644334,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0005458063678815,286.7809753417969,294.1499938964844,295.9804382324219,293.846923828125,295.75018310546875,296.1443786621094,284.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643586913123,2.508623353492112e-08,0.0011643336620181,-0.064654603600502,0.0,0.0,0.0,-0.0172490011900663,60.0,20.82229232788086,0.0,-9.243677823178589e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0001103486865758,300.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,0.0001162038461188,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,8.582758891861886e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.0001162030312116,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0005511823110282,286.7577209472656,294.1499938964844,295.8753967285156,293.8494873046875,295.7537841796875,295.9856262207031,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758621549233,2.6427281696328464e-08,0.0011758357286453,-0.0681459754705429,0.0,0.0,0.0,-0.0179139915853738,60.0,21.190719604492188,0.0,-9.426627656239361e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
