time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042240,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0001103486865758,300.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,0.0001162038461188,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,8.582758891861886e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.0001162030312116,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0005511823110282,286.7577209472656,294.1499938964844,295.8753967285156,293.8494873046875,295.7537841796875,295.9856262207031,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758621549233,2.6427281696328464e-08,0.0011758357286453,-0.0681459754705429,0.0,0.0,0.0,-0.0179139915853738,60.0,21.190719604492188,0.0,-9.426627656239361e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001077310444088,300.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.000113447298645,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,8.379161590710282e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,0.0001134465128416,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0005381075898185,286.7463073730469,294.1499938964844,295.8253479003906,293.849853515625,295.75469970703125,295.9280700683594,284.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479642707854,2.3165052098761407e-08,0.0011479411041364,-0.0596487782895565,0.0,0.0,0.0,-0.0162967648357152,60.0,20.991533279418945,0.0,-8.98469210142139e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001047071564244,300.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001102629539673,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,8.143967716023326e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0001102621972677,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0005230037495493,286.7352600097656,294.1499938964844,295.77703857421875,293.8496398925781,295.7550354003906,295.88104248046875,284.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157464468851,1.939673133222186e-08,0.0011157270055264,-0.0498176775872707,0.0,0.0,0.0,-0.0144286891445517,60.0,20.610719680786133,0.0,-8.487382530120159e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,9.906961349770428e-05,300.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001043262673192,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,7.705487223574892e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001043255615513,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0004948450950905,286.7140197753906,294.1499938964844,295.68621826171875,293.84735107421875,295.7544860839844,295.8053283691406,284.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556649649515,1.2371706326064212e-08,0.0010556526249274,-0.0314544364809989,0.0,0.0,0.0,-0.0109460623934865,60.0,19.653100967407227,0.0,-7.598031004363295e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,9.906961349770428e-05,300.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001043262673192,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,7.705487223574892e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001043255615513,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0004948450950905,286.7140197753906,294.1499938964844,295.68621826171875,293.84735107421875,295.7544860839844,295.8053283691406,284.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556649649515,1.2371706326064212e-08,0.0010556526249274,-0.0314544364809989,0.0,0.0,0.0,-0.0109460623934865,60.0,19.653100967407227,0.0,-7.598031004363295e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.569161193212494e-05,300.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001007690079859,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.442749483743683e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0001007683313218,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0004779725568369,286.6938171386719,294.1499938964844,295.6038818359375,293.8425598144531,295.7523193359375,295.7498474121094,284.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196637595072,8.162518660981277e-09,0.0010196556104347,-0.0204355418682098,0.0,0.0,0.0,-0.0088593652471899,60.0,18.80367088317871,0.0,-7.08870615540036e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.569161193212494e-05,300.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001007690079859,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.442749483743683e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0001007683313218,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0004779725568369,286.6938171386719,294.1499938964844,295.6038818359375,293.8425598144531,295.7523193359375,295.7498474121094,284.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196637595072,8.162518660981277e-09,0.0010196556104347,-0.0204355418682098,0.0,0.0,0.0,-0.0088593652471899,60.0,18.80367088317871,0.0,-7.08870615540036e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.452247468288988e-05,300.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.953782137017696e-05,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,7.35181529307738e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.95371665339917e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004721331351902,286.6741027832031,294.1499938964844,295.5308532714844,293.8352966308594,295.7488098144531,295.7015075683594,284.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071992874145,6.7056791230868384e-09,0.0010071926517412,-0.0166198927909135,0.0,0.0,0.0,-0.0081371190026402,60.0,18.275564193725582,0.0,-6.916535966183801e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.452247468288988e-05,300.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.953782137017696e-05,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,7.35181529307738e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.95371665339917e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004721331351902,286.6741027832031,294.1499938964844,295.5308532714844,293.8352966308594,295.7488098144531,295.7015075683594,284.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071992874145,6.7056791230868384e-09,0.0010071926517412,-0.0166198927909135,0.0,0.0,0.0,-0.0081371190026402,60.0,18.275564193725582,0.0,-6.916535966183801e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.470282384427264e-05,300.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.972773113986476e-05,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.365841884166002e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.97270763036795e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0004730342770926,286.6545104980469,294.1499938964844,295.46807861328125,293.82550048828125,295.7442626953125,295.651123046875,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091160656884,6.930279905503767e-09,0.0010091091971844,-0.0172082055360078,0.0,0.0,0.0,-0.0082484427839517,60.0,17.976486206054688,0.0,-6.942941865872855e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.470282384427264e-05,300.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.972773113986476e-05,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.365841884166002e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.97270763036795e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0004730342770926,286.6545104980469,294.1499938964844,295.46807861328125,293.82550048828125,295.7442626953125,295.651123046875,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091160656884,6.930279905503767e-09,0.0010091091971844,-0.0172082055360078,0.0,0.0,0.0,-0.0082484427839517,60.0,17.976486206054688,0.0,-6.942941865872855e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.507194044999778e-05,300.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,0.0001001164273475,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,7.394551357720047e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0001001157797873,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.000474878179375,286.64471435546875,294.1499938964844,295.4407958984375,293.81964111328125,295.7415771484375,295.6231384277344,284.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130500886589,7.390148049069012e-09,0.0010130426380783,-0.018412709236145,0.0,0.0,0.0,-0.0084764249622821,60.0,17.899017333984375,0.0,-6.997164092581444e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.547711670165882e-05,300.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001005430967779,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,7.426064257742837e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,0.0001005424419417,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.0004769021761603,286.6349182128906,294.1499938964844,295.4164123535156,293.8131408691406,295.7386779785156,295.5937805175781,284.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173651389777,7.894935372121381e-09,0.0010173572227358,-0.0197347775101661,0.0,0.0,0.0,-0.008726661093533,60.0,17.84454345703125,0.0,-7.056925710458017e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.620377386454491e-05,300.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001013082874123,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,7.48258171370253e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0001013076398521,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0004805320932064,286.6152648925781,294.1499938964844,295.3767395019531,293.798095703125,295.7323913574219,295.53399658203125,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251080384477,8.800236983574905e-09,0.0010250993072986,-0.0221055522561073,0.0,0.0,0.0,-0.0091754617169499,60.0,17.762109756469727,0.0,-7.16473920192584e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.620377386454491e-05,300.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001013082874123,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,7.48258171370253e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0001013076398521,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0004805320932064,286.6152648925781,294.1499938964844,295.3767395019531,293.798095703125,295.7323913574219,295.53399658203125,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251080384477,8.800236983574905e-09,0.0010250993072986,-0.0221055522561073,0.0,0.0,0.0,-0.0091754617169499,60.0,17.762109756469727,0.0,-7.16473920192584e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.645436512073502e-05,300.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001015721645671,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,7.502071093767881e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001015715242829,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0004817841108888,286.5956726074219,294.1499938964844,295.3500061035156,293.7802734375,295.7255859375,295.48046875,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277791880071,9.11237130196696e-09,0.001027770107612,-0.0229228753596544,0.0,0.0,0.0,-0.0093302093446254,60.0,17.657766342163086,0.0,-7.202100249514842e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.645436512073502e-05,300.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001015721645671,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,7.502071093767881e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001015715242829,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0004817841108888,286.5956726074219,294.1499938964844,295.3500061035156,293.7802734375,295.7255859375,295.48046875,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277791880071,9.11237130196696e-09,0.001027770107612,-0.0229228753596544,0.0,0.0,0.0,-0.0093302093446254,60.0,17.657766342163086,0.0,-7.202100249514842e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.63940765359439e-05,300.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.000101508667285,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,7.49738173908554e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001015080342767,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0004814832936972,286.576171875,294.1499938964844,295.3302917480469,293.7613220214844,295.71856689453125,295.4359130859375,284.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271362261846,9.037151471602556e-09,0.0010271272622048,-0.0227259155362844,0.0,0.0,0.0,-0.009292921051383,60.0,17.514738082885742,0.0,-7.193087725454461e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.63940765359439e-05,300.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.000101508667285,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,7.49738173908554e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001015080342767,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0004814832936972,286.576171875,294.1499938964844,295.3302917480469,293.7613220214844,295.71856689453125,295.4359130859375,284.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271362261846,9.037151471602556e-09,0.0010271272622048,-0.0227259155362844,0.0,0.0,0.0,-0.009292921051383,60.0,17.514738082885742,0.0,-7.193087725454461e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.627580584492534e-05,300.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0001013841028907,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,7.488182018278167e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0001013834844343,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0004808928642887,286.5568542480469,294.1499938964844,295.3111267089844,293.7428894042969,295.7112731933594,295.400146484375,284.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258752154186,8.889684544044485e-09,0.0010258663678541,-0.0223397742956876,0.0,0.0,0.0,-0.009219815954566,60.0,17.352529525756836,-0.0,-7.175435712269973e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.627580584492534e-05,300.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0001013841028907,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,7.488182018278167e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0001013834844343,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0004808928642887,286.5568542480469,294.1499938964844,295.3111267089844,293.7428894042969,295.7112731933594,295.400146484375,284.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258752154186,8.889684544044485e-09,0.0010258663678541,-0.0223397742956876,0.0,0.0,0.0,-0.009219815954566,60.0,17.352529525756836,-0.0,-7.175435712269973e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.62042176979594e-05,300.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001013087166938,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,7.482613727916032e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0001013080982374,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0004805354692507,286.5472412109375,294.1499938964844,295.3017578125,293.7338562011719,295.7075500488281,295.3844909667969,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800437711897757e-09,0.0010251034982502,-0.0221060756593942,0.0,0.0,0.0,-0.0091755744069814,60.0,17.270000457763672,-0.0,-7.16476264983612e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.612165013095364e-05,300.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001012217617244,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,7.476191240129992e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,0.000101221143268,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004801231843885,286.5376892089844,294.1499938964844,295.2925109863281,293.7249450683594,295.70379638671875,295.3700256347656,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242318967357,8.697510267552389e-09,0.0010242232820019,-0.0218365490436553,0.0,0.0,0.0,-0.0091245472431182,60.0,17.187458038330078,-0.0,-7.152463865622849e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.593349386705086e-05,300.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.0001010236010188,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,7.461555651389062e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001010229971143,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0004791836545336,286.51873779296875,294.1499938964844,295.2743530273437,293.7074890136719,295.6961364746094,295.343994140625,284.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222264099866,8.462966327726917e-09,0.0010222179116681,-0.0212223567068576,0.0,0.0,0.0,-0.0090082753449678,60.0,17.023332595825195,-0.0,-7.12447700834673e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.593349386705086e-05,300.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.0001010236010188,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,7.461555651389062e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001010229971143,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0004791836545336,286.51873779296875,294.1499938964844,295.2743530273437,293.7074890136719,295.6961364746094,295.343994140625,284.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222264099866,8.462966327726917e-09,0.0010222179116681,-0.0212223567068576,0.0,0.0,0.0,-0.0090082753449678,60.0,17.023332595825195,-0.0,-7.12447700834673e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.5722425612621e-05,300.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,0.0001008013205137,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.445138180628419e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0001008007238851,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004781296884175,286.5,294.1499938964844,295.25665283203125,293.6904602050781,295.68829345703125,295.3209533691406,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199879886205963e-09,0.0010199685348197,-0.0205333903431892,0.0,0.0,0.0,-0.0088778529316186,60.0,16.86137580871582,-0.0,-7.093149889669803e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.5722425612621e-05,300.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,0.0001008013205137,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.445138180628419e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0001008007238851,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004781296884175,286.5,294.1499938964844,295.25665283203125,293.6904602050781,295.68829345703125,295.3209533691406,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199879886205963e-09,0.0010199685348197,-0.0205333903431892,0.0,0.0,0.0,-0.0088778529316186,60.0,16.86137580871582,-0.0,-7.093149889669803e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.549507376505062e-05,300.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001005618978524,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,7.427454693242908e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001005613084998,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0004769943479914,286.4814758300781,294.1499938964844,295.2393798828125,293.6737976074219,295.6802978515625,295.3001403808594,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175531497225,7.916508337757477e-09,0.0010175452334806,-0.0197912715375423,0.0,0.0,0.0,-0.0087373731657862,60.0,16.70253562927246,-0.0,-7.059485085392225e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.549507376505062e-05,300.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001005618978524,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,7.427454693242908e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001005613084998,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0004769943479914,286.4814758300781,294.1499938964844,295.2393798828125,293.6737976074219,295.6802978515625,295.3001403808594,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175531497225,7.916508337757477e-09,0.0010175452334806,-0.0197912715375423,0.0,0.0,0.0,-0.0087373731657862,60.0,16.70253562927246,-0.0,-7.059485085392225e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.526100620860234e-05,300.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001003153956844,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,7.409248792100698e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001003148208837,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0004758255090564,286.463134765625,294.1499938964844,295.2224426269531,293.65753173828125,295.67218017578125,295.281005859375,284.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150581365451,7.624774589487515e-09,0.0010150505695492,-0.0190272200852632,0.0,0.0,0.0,-0.0085927480831742,60.0,16.547592163085938,-0.0,-7.024909365327403e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.526100620860234e-05,300.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001003153956844,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,7.409248792100698e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001003148208837,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0004758255090564,286.463134765625,294.1499938964844,295.2224426269531,293.65753173828125,295.67218017578125,295.281005859375,284.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150581365451,7.624774589487515e-09,0.0010150505695492,-0.0190272200852632,0.0,0.0,0.0,-0.0085927480831742,60.0,16.547592163085938,-0.0,-7.024909365327403e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,9.514317935099824e-05,300.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001001913115032,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,7.400083268294111e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001001907367026,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004752370878122,286.4540710449219,294.1499938964844,295.214111328125,293.6495056152344,295.6680603027344,295.2718811035156,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138022480532,7.477915175968521e-09,0.0010137947974726,-0.0186425801366567,0.0,0.0,0.0,-0.0085199428722262,60.0,16.47159194946289,-0.0,-7.00753659543807e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.502749162493274e-05,300.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.000100069482869,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.39108509151265e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001000689153443,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0004746594058815,286.4450378417969,294.1499938964844,295.2058410644531,293.6415405273437,295.6639099121094,295.2630920410156,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125691769644,7.333728291314401e-09,0.0010125618427991,-0.0182649344205856,0.0,0.0,0.0,-0.0084484629333019,60.0,16.396921157836914,-0.0,-6.990500622805484e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,9.480618609813972e-05,300.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.983641939470544e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,7.373871630989015e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.983585914596917e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0004735542461276,286.4271545410156,294.1499938964844,295.1895751953125,293.6258850097656,295.655517578125,295.2462158203125,284.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102101368829,7.057892048578651e-09,0.0010102030355483,-0.0175424572080373,0.0,0.0,0.0,-0.0083117196336388,60.0,16.252342224121094,-0.0,-6.957967002563238e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,9.480618609813972e-05,300.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.983641939470544e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,7.373871630989015e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.983585914596917e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0004735542461276,286.4271545410156,294.1499938964844,295.1895751953125,293.6258850097656,295.655517578125,295.2462158203125,284.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102101368829,7.057892048578651e-09,0.0010102030355483,-0.0175424572080373,0.0,0.0,0.0,-0.0083117196336388,60.0,16.252342224121094,-0.0,-6.957967002563238e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.459911234444009e-05,300.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.961834439309314e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.357764843618497e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.961779142031446e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0004725201870314,286.4095153808594,294.1499938964844,295.17352294921875,293.6104431152344,295.6470031738281,295.2300720214844,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080024367198,6.799796725687201e-09,0.0010079956846311,-0.01686642318964,0.0,0.0,0.0,-0.0081837680190801,60.0,16.113590240478516,-0.0,-6.927594853323171e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.459911234444009e-05,300.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.961834439309314e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.357764843618497e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.961779142031446e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0004725201870314,286.4095153808594,294.1499938964844,295.17352294921875,293.6104431152344,295.6470031738281,295.2300720214844,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080024367198,6.799796725687201e-09,0.0010079956846311,-0.01686642318964,0.0,0.0,0.0,-0.0081837680190801,60.0,16.113590240478516,-0.0,-6.927594853323171e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.441623114980756e-05,300.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.94257497950457e-05,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,7.343540346482769e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.942521137418224e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0004716069961432,286.3920593261719,294.1499938964844,295.15771484375,293.59521484375,295.6383972167969,295.2144775390625,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060531785711,6.571850619252473e-09,0.0010060466593131,-0.0162693411111831,0.0,0.0,0.0,-0.0080707659944891,60.0,15.981833457946776,-0.0,-6.900825866296145e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.441623114980756e-05,300.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.94257497950457e-05,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,7.343540346482769e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.942521137418224e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0004716069961432,286.3920593261719,294.1499938964844,295.15771484375,293.59521484375,295.6383972167969,295.2144775390625,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060531785711,6.571850619252473e-09,0.0010060466593131,-0.0162693411111831,0.0,0.0,0.0,-0.0080707659944891,60.0,15.981833457946776,-0.0,-6.900825866296145e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
