time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044580,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.425941971130668e-05,300.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.926060738507658e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,7.331342931138352e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.926006896421312e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0004708239866886,286.3748474121094,294.1499938964844,295.14208984375,293.5802001953125,295.629638671875,295.1993408203125,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043813381344,6.376379424466449e-09,0.0010043749352917,-0.0157573092728853,0.0,0.0,0.0,-0.0079738618806004,60.0,15.85716438293457,-0.0,-6.877912284153356e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.425941971130668e-05,300.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.926060738507658e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,7.331342931138352e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.926006896421312e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0004708239866886,286.3748474121094,294.1499938964844,295.14208984375,293.5802001953125,295.629638671875,295.1993408203125,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043813381344,6.376379424466449e-09,0.0010043749352917,-0.0157573092728853,0.0,0.0,0.0,-0.0079738618806004,60.0,15.85716438293457,-0.0,-6.877912284153356e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.41930920816958e-05,300.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,9.91907509160228e-05,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,7.326183549594134e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,9.919021977111696e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0004704928142018,286.3663330078125,294.1499938964844,295.13433837890625,293.5727233886719,295.625244140625,295.19189453125,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036748135462,6.2936971190197255e-09,0.0010036685271188,-0.0155407208949327,0.0,0.0,0.0,-0.0079328753054142,60.0,15.797924041748049,-0.0,-6.868231139378622e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.41343096201308e-05,300.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.912884706864132e-05,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,7.321611337829381e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.912832319969311e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004701993311755,286.3578796386719,294.1499938964844,295.1266174316406,293.5653076171875,295.62078857421875,295.1845092773437,284.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030482662841,6.220417514413157e-09,0.0010030420962721,-0.0153487613424658,0.0,0.0,0.0,-0.0078965481370687,60.0,15.74056911468506,-0.0,-6.859657020186205e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,9.403912554262206e-05,300.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.902860620059072e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,7.314207323361188e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.902808233164252e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004697241529356,286.3410949707031,294.1499938964844,295.1112365722656,293.5505065917969,295.6118469238281,295.1697998046875,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020324261859,6.101740002151246e-09,0.0010020263725891,-0.0150378784164786,0.0,0.0,0.0,-0.0078377099707722,60.0,15.630770683288574,-0.0,-6.84578225218502e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,9.403912554262206e-05,300.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.902860620059072e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,7.314207323361188e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.902808233164252e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004697241529356,286.3410949707031,294.1499938964844,295.1112365722656,293.5505065917969,295.6118469238281,295.1697998046875,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020324261859,6.101740002151246e-09,0.0010020263725891,-0.0150378784164786,0.0,0.0,0.0,-0.0078377099707722,60.0,15.630770683288574,-0.0,-6.84578225218502e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.397601388627665e-05,300.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.896214032778516e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.309298234758899e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.896162373479456e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0004694091912824,286.32452392578125,294.1499938964844,295.095947265625,293.5357971191406,295.602783203125,295.1551513671875,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013593127951,6.0230274101513714e-09,0.0010013532591983,-0.0148316817358136,0.0,0.0,0.0,-0.0077986889518797,60.0,15.528716087341309,-0.0,-6.836587118641546e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.397601388627665e-05,300.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.896214032778516e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.309298234758899e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.896162373479456e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0004694091912824,286.32452392578125,294.1499938964844,295.095947265625,293.5357971191406,295.602783203125,295.1551513671875,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013593127951,6.0230274101513714e-09,0.0010013532591983,-0.0148316817358136,0.0,0.0,0.0,-0.0077986889518797,60.0,15.528716087341309,-0.0,-6.836587118641546e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.394360677106306e-05,300.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.89279942587018e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,7.306777115445584e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.89274849416688e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0004692475486081,286.30816650390625,294.1499938964844,295.0806884765625,293.5211181640625,295.5935974121094,295.1405029296875,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010132100433,5.9825628895282534e-09,0.0010010072728618,-0.0147256813943386,0.0,0.0,0.0,-0.0077786287292838,60.0,15.433879852294922,-0.0,-6.831862719991477e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.394360677106306e-05,300.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.89279942587018e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,7.306777115445584e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.89274849416688e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0004692475486081,286.30816650390625,294.1499938964844,295.0806884765625,293.5211181640625,295.5935974121094,295.1405029296875,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010132100433,5.9825628895282534e-09,0.0010010072728618,-0.0147256813943386,0.0,0.0,0.0,-0.0077786287292838,60.0,15.433879852294922,-0.0,-6.831862719991477e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.39387027756311e-05,300.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.892282105283812e-05,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.306394400075078e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.892231901176274e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004692232760135,286.2919921875,294.1499938964844,295.0654296875,293.50640869140625,295.5843200683594,295.125732421875,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009602410718,5.976372730032153e-09,0.0010009543038904,-0.0147094652056694,0.0,0.0,0.0,-0.0077755600214004,60.0,15.345695495605469,-0.0,-6.831140098029209e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.39387027756311e-05,300.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.892282105283812e-05,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.306394400075078e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.892231901176274e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004692232760135,286.2919921875,294.1499938964844,295.0654296875,293.50640869140625,295.5843200683594,295.125732421875,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009602410718,5.976372730032153e-09,0.0010009543038904,-0.0147094652056694,0.0,0.0,0.0,-0.0077755600214004,60.0,15.345695495605469,-0.0,-6.831140098029209e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.394810331286862e-05,300.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.89327163551934e-05,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,7.307125633815303e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,9.893221431411804e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.000469270395115,286.2840270996094,294.1499938964844,295.05780029296875,293.49908447265625,295.57965087890625,295.1182556152344,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010602418333,5.988049611715951e-09,0.0010010543046519,-0.01474005356431,0.0,0.0,0.0,-0.0077813491225242,60.0,15.304580688476562,-0.0,-6.832502918996397e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,9.39608144108206e-05,300.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.894609684124588e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,7.308114436455071e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.894560207612813e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0004693340160883,286.2760925292969,294.1499938964844,295.0501403808594,293.49169921875,295.5749206542969,295.1107482910156,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011963313445,6.003850305802416e-09,0.0010011902777478,-0.0147814452648162,0.0,0.0,0.0,-0.0077891871333122,60.0,15.26450252532959,-0.0,-6.83434748793843e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,9.399717964697628e-05,300.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.898438293021172e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,7.310941873583943e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,9.898388816509396e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004695158859249,286.26031494140625,294.1499938964844,295.0347595214844,293.4768981933594,295.5654296875,295.0956420898437,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015818988904,6.049078571379596e-09,0.001001575961709,-0.0148999262601137,0.0,0.0,0.0,-0.0078116026706993,60.0,15.18728256225586,-0.0,-6.839629662636072e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,9.399717964697628e-05,300.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.898438293021172e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,7.310941873583943e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,9.898388816509396e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004695158859249,286.26031494140625,294.1499938964844,295.0347595214844,293.4768981933594,295.5654296875,295.0956420898437,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015818988904,6.049078571379596e-09,0.001001575961709,-0.0148999262601137,0.0,0.0,0.0,-0.0078116026706993,60.0,15.18728256225586,-0.0,-6.839629662636072e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.405067976331338e-05,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.904070611810312e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,7.315102266147733e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.904022590490058e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0004697833501268,286.2447814941406,294.1499938964844,295.019287109375,293.4620056152344,295.5557861328125,295.08026123046875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021512862294,6.1156586461663665e-09,0.0010021452326327,-0.0150743387639522,0.0,0.0,0.0,-0.007844609208405,60.0,15.114968299865724,-0.0,-6.847408684507172e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.405067976331338e-05,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.904070611810312e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,7.315102266147733e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.904022590490058e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0004697833501268,286.2447814941406,294.1499938964844,295.019287109375,293.4620056152344,295.5557861328125,295.08026123046875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021512862294,6.1156586461663665e-09,0.0010021452326327,-0.0150743387639522,0.0,0.0,0.0,-0.007844609208405,60.0,15.114968299865724,-0.0,-6.847408684507172e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,9.41129692364484e-05,300.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.910629887599498e-05,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,7.319946598727256e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.910581866279244e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,0.0004700947611127,286.2294616699219,294.1499938964844,295.0036315917969,293.44696044921875,295.5460510253906,295.0646667480469,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028145043179,6.193198842652237e-09,0.0010028083343058,-0.0152774611487984,0.0,0.0,0.0,-0.0078830495476722,60.0,15.04626178741455,-0.0,-6.856473078187264e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,9.41129692364484e-05,300.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.910629887599498e-05,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,7.319946598727256e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.910581866279244e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,0.0004700947611127,286.2294616699219,294.1499938964844,295.0036315917969,293.44696044921875,295.5460510253906,295.0646667480469,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028145043179,6.193198842652237e-09,0.0010028083343058,-0.0152774611487984,0.0,0.0,0.0,-0.0078830495476722,60.0,15.04626178741455,-0.0,-6.856473078187264e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.41781181609258e-05,300.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.917488932842387e-05,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,7.325012848014012e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,9.917441639117897e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0004704203747678,286.21435546875,294.1499938964844,294.9878234863281,293.4317321777344,295.53619384765625,295.0487976074219,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100350799039,6.274291752816907e-09,0.0010035017039626,-0.0154898883774876,0.0,0.0,0.0,-0.0079232510179281,60.0,14.98017692565918,-0.0,-6.865960244795134e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.41781181609258e-05,300.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.917488932842387e-05,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,7.325012848014012e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,9.917441639117897e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0004704203747678,286.21435546875,294.1499938964844,294.9878234863281,293.4317321777344,295.53619384765625,295.0487976074219,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100350799039,6.274291752816907e-09,0.0010035017039626,-0.0154898883774876,0.0,0.0,0.0,-0.0079232510179281,60.0,14.98017692565918,-0.0,-6.865960244795134e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.420841524843128e-05,300.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.920678712660448e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.327369530685246e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,9.920632146531716e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0004705718311015,286.2069091796875,294.1499938964844,294.9798278808594,293.4240417480469,295.5311889648437,295.040771484375,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038303444162,6.312005140785004e-09,0.0010038240579888,-0.0155886802822351,0.0,0.0,0.0,-0.0079419463872909,60.0,14.947897911071776,-0.0,-6.870374136269676e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,9.423727897228672e-05,300.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,9.923717880155893e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,7.329614163609222e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,9.9236705864314e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0004707161278929,286.1994934082031,294.1499938964844,294.9717712402344,293.4162902832031,295.52618408203125,295.0326843261719,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041366331279,6.347927072880566e-09,0.0010041303467005,-0.0156827792525291,0.0,0.0,0.0,-0.0079597495496273,60.0,14.91577434539795,-0.0,-6.87457983872264e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.42872284213081e-05,300.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.928976942319424e-05,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.333498797379434e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,9.928931103786454e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004709658678621,286.1847839355469,294.1499938964844,294.9554443359375,293.40057373046875,295.5160827636719,295.0164489746094,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046703973785,6.4100937890998474e-09,0.0010046639945358,-0.0158456228673458,0.0,0.0,0.0,-0.0079905791208148,60.0,14.85110855102539,-0.0,-6.881861480678708e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.42872284213081e-05,300.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.928976942319424e-05,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.333498797379434e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,9.928931103786454e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004709658678621,286.1847839355469,294.1499938964844,294.9554443359375,293.40057373046875,295.5160827636719,295.0164489746094,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046703973785,6.4100937890998474e-09,0.0010046639945358,-0.0158456228673458,0.0,0.0,0.0,-0.0079905791208148,60.0,14.85110855102539,-0.0,-6.881861480678708e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.432396473130213e-05,300.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.93284411379136e-05,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,7.336355338338763e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.932799002854154e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004711495712399,286.17022705078125,294.1499938964844,294.9388427734375,293.3846130371094,295.5058898925781,295.0000305175781,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050624841824,6.455792789239467e-09,0.0010050560813397,-0.0159653294831514,0.0,0.0,0.0,-0.0080132400617003,60.0,14.786165237426758,-0.0,-6.887216841278132e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.432396473130213e-05,300.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.93284411379136e-05,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,7.336355338338763e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.932799002854154e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004711495712399,286.17022705078125,294.1499938964844,294.9388427734375,293.3846130371094,295.5058898925781,295.0000305175781,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050624841824,6.455792789239467e-09,0.0010050560813397,-0.0159653294831514,0.0,0.0,0.0,-0.0080132400617003,60.0,14.786165237426758,-0.0,-6.887216841278132e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.434250387130304e-05,300.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.934796253219248e-05,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.337796705542132e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,9.93475114228204e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0004712424415629,286.1559143066406,294.1499938964844,294.9219055175781,293.3682861328125,295.4955749511719,294.98345947265625,285.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052596917375,6.478824587929921e-09,0.0010052531724795,-0.016025660559535,0.0,0.0,0.0,-0.0080246590077877,60.0,14.72021770477295,-0.0,-6.889916193131286e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.434250387130304e-05,300.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.934796253219248e-05,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.337796705542132e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,9.93475114228204e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0004712424415629,286.1559143066406,294.1499938964844,294.9219055175781,293.3682861328125,295.4955749511719,294.98345947265625,285.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052596917375,6.478824587929921e-09,0.0010052531724795,-0.016025660559535,0.0,0.0,0.0,-0.0080246590077877,60.0,14.72021770477295,-0.0,-6.889916193131286e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.434099774807692e-05,300.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.934636182151736e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,7.337678835028782e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.934591071214528e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0004712351073976,286.1418151855469,294.1499938964844,294.9045715332031,293.35162353515625,295.4851379394531,294.9667053222656,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052430443465,6.476870151317371e-09,0.0010052365250885,-0.0160205401480197,0.0,0.0,0.0,-0.0080236904323101,60.0,14.652680397033691,-0.0,-6.88968739837037e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.434099774807692e-05,300.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.934636182151736e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,7.337678835028782e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.934591071214528e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0004712351073976,286.1418151855469,294.1499938964844,294.9045715332031,293.35162353515625,295.4851379394531,294.9667053222656,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052430443465,6.476870151317371e-09,0.0010052365250885,-0.0160205401480197,0.0,0.0,0.0,-0.0080236904323101,60.0,14.652680397033691,-0.0,-6.88968739837037e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.433315426576884e-05,300.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.933809633366764e-05,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,7.337068382184952e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.933765250025316e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0004711960500571,286.13482666015625,294.1499938964844,294.895751953125,293.3431396484375,295.4798889160156,294.9582824707031,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051565477624,6.467063329296252e-09,0.0010051501449197,-0.0159948542714118,0.0,0.0,0.0,-0.0080188158899545,60.0,14.618295669555664,-0.0,-6.88853774022391e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.432071237824856e-05,300.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.932499233400448e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,7.336099952226505e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.932454850059004e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0004711340006906,286.1278991699219,294.1499938964844,294.8868408203125,293.3345642089844,295.4745788574219,294.9497985839844,285.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050239507108,6.451525091932808e-09,0.0010050174314528,-0.015954153612256,0.0,0.0,0.0,-0.0080111138522624,60.0,14.583446502685549,-0.0,-6.886716619192157e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.42822589422576e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.928448707796632e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,7.333108806051314e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,9.92840577964671e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0004709421482402,286.1141662597656,294.1499938964844,294.86865234375,293.31707763671875,295.4638977050781,294.93280029296875,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046135867014,6.403546137789817e-09,0.0010046071838587,-0.0158284716308116,0.0,0.0,0.0,-0.0079873288050293,60.0,14.512323379516602,-0.0,-6.881094805066823e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.42822589422576e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.928448707796632e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,7.333108806051314e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,9.92840577964671e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0004709421482402,286.1141662597656,294.1499938964844,294.86865234375,293.31707763671875,295.4638977050781,294.93280029296875,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046135867014,6.403546137789817e-09,0.0010046071838587,-0.0158284716308116,0.0,0.0,0.0,-0.0079873288050293,60.0,14.512323379516602,-0.0,-6.881094805066823e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.421981667401268e-05,300.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,9.921872697304934e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,7.328252104343846e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,9.92182976915501e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0004706304753199,286.1006774902344,294.1499938964844,294.8500061035156,293.2991027832031,295.4530944824219,294.9156799316406,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039479238912,6.325680868002337e-09,0.0010039416374638,-0.0156245036050677,0.0,0.0,0.0,-0.0079487292096018,60.0,14.43863296508789,-0.0,-6.871974989053342e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.421981667401268e-05,300.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,9.921872697304934e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,7.328252104343846e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,9.92182976915501e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0004706304753199,286.1006774902344,294.1499938964844,294.8500061035156,293.2991027832031,295.4530944824219,294.9156799316406,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039479238912,6.325680868002337e-09,0.0010039416374638,-0.0156245036050677,0.0,0.0,0.0,-0.0079487292096018,60.0,14.43863296508789,-0.0,-6.871974989053342e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,9.41376420087181e-05,300.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.913217945722864e-05,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,7.321860175579786e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.9131757451687e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004702201986219,286.08740234375,294.1499938964844,294.8310852050781,293.2808837890625,295.442138671875,294.8984069824219,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030717821791,6.223228155022298e-09,0.0010030654957517,-0.0153561253100633,0.0,0.0,0.0,-0.0078979386016726,60.0,14.362546920776367,-0.0,-6.859985290930126e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
