time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046920,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,9.41376420087181e-05,300.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.913217945722864e-05,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,7.321860175579786e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.9131757451687e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004702201986219,286.08740234375,294.1499938964844,294.8310852050781,293.2808837890625,295.442138671875,294.8984069824219,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030717821791,6.223228155022298e-09,0.0010030654957517,-0.0153561253100633,0.0,0.0,0.0,-0.0078979386016726,60.0,14.362546920776367,-0.0,-6.859985290930126e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.403943840879948e-05,300.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.902875899570064e-05,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,7.314221147680655e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.9028336990159e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004697298863902,286.0743713378906,294.1499938964844,294.8121337890625,293.2626647949219,295.4310607910156,294.8811340332031,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020247427746,6.1008020857400425e-09,0.0010020186891779,-0.0150354206562042,0.0,0.0,0.0,-0.0078372471034526,60.0,14.284839630126951,-0.0,-6.845672118060976e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.403943840879948e-05,300.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.902875899570064e-05,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,7.314221147680655e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.9028336990159e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004697298863902,286.0743713378906,294.1499938964844,294.8121337890625,293.2626647949219,295.4310607910156,294.8811340332031,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020247427746,6.1008020857400425e-09,0.0010020186891779,-0.0150354206562042,0.0,0.0,0.0,-0.0078372471034526,60.0,14.284839630126951,-0.0,-6.845672118060976e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.398561087436974e-05,300.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.897207200992852e-05,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,7.310034561669454e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.897165728034452e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.000469461112516,286.0679626464844,294.1499938964844,294.8026428222656,293.2535400390625,295.42547607421875,294.8724670410156,285.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014509316533,6.033708199737475e-09,0.0010014448780566,-0.0148596623912453,0.0,0.0,0.0,-0.0078039849177002,60.0,14.24553394317627,-0.0,-6.837834831685542e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.393040818395092e-05,300.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.89139371085912e-05,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,7.305741019081324e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,9.89135296549648e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0004691854992415,286.06158447265625,294.1499938964844,294.7931823730469,293.2444152832031,295.4198608398437,294.86383056640625,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9648983530280475e-09,0.0010008563986048,-0.0146794058382511,0.0,0.0,0.0,-0.0077698724344372,60.0,14.2061185836792,-0.0,-6.829800724972301e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.381845302414148e-05,300.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,9.879603021545336e-05,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,7.297032425412908e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,9.879563003778458e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0004686264728661,286.04901123046875,294.1499938964844,294.774169921875,293.22613525390625,295.4085388183594,294.8466186523437,285.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996690787374,5.825344651100295e-09,0.0009996632579714,-0.0143138235434889,0.0,0.0,0.0,-0.0077006905339658,60.0,14.127307891845703,-0.0,-6.81352219089604e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.381845302414148e-05,300.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,9.879603021545336e-05,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,7.297032425412908e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,9.879563003778458e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0004686264728661,286.04901123046875,294.1499938964844,294.774169921875,293.22613525390625,295.4085388183594,294.8466186523437,285.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996690787374,5.825344651100295e-09,0.0009996632579714,-0.0143138235434889,0.0,0.0,0.0,-0.0077006905339658,60.0,14.127307891845703,-0.0,-6.81352219089604e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,9.37063741730526e-05,300.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,9.867799963103609e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,7.288314372999594e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,9.867759945336728e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0004680668062064,286.0366516113281,294.1499938964844,294.7551574707031,293.2078552246094,295.3970947265625,294.82940673828125,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984740754589,5.685634185681465e-09,0.0009984683711081,-0.0139478258788585,0.0,0.0,0.0,-0.0076314294710755,60.0,14.04878044128418,-0.0,-6.79724436736251e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,9.37063741730526e-05,300.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,9.867799963103609e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,7.288314372999594e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,9.867759945336728e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0004680668062064,286.0366516113281,294.1499938964844,294.7551574707031,293.2078552246094,295.3970947265625,294.82940673828125,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984740754589,5.685634185681465e-09,0.0009984683711081,-0.0139478258788585,0.0,0.0,0.0,-0.0076314294710755,60.0,14.04878044128418,-0.0,-6.79724436736251e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.360053081763908e-05,300.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.856652468442916e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,7.280081626959145e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,9.8566131782718e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0004675383097492,286.0245056152344,294.1499938964844,294.736083984375,293.1894836425781,295.3855285644531,294.812255859375,285.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553696613702641e-09,0.0009973401902243,-0.013602185063064,0.0,0.0,0.0,-0.007566022220999,60.0,13.971226692199709,-0.0,-6.781890959928205e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.360053081763908e-05,300.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.856652468442916e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,7.280081626959145e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,9.8566131782718e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0004675383097492,286.0245056152344,294.1499938964844,294.736083984375,293.1894836425781,295.3855285644531,294.812255859375,285.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553696613702641e-09,0.0009973401902243,-0.013602185063064,0.0,0.0,0.0,-0.007566022220999,60.0,13.971226692199709,-0.0,-6.781890959928205e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.350506297778338e-05,300.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,9.846598550211638e-05,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.27265578461811e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.846559987636284e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0004670616472139,286.0125732421875,294.1499938964844,294.71697998046875,293.1711120605469,295.37384033203125,294.79510498046875,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434688699068602e-09,0.0009963224874809,-0.0132904117926955,0.0,0.0,0.0,-0.0075070243328809,60.0,13.895207405090332,-0.0,-6.76805598232022e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.350506297778338e-05,300.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,9.846598550211638e-05,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.27265578461811e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.846559987636284e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0004670616472139,286.0125732421875,294.1499938964844,294.71697998046875,293.1711120605469,295.37384033203125,294.79510498046875,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434688699068602e-09,0.0009963224874809,-0.0132904117926955,0.0,0.0,0.0,-0.0075070243328809,60.0,13.895207405090332,-0.0,-6.76805598232022e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.346283331979066e-05,300.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.842151484917848e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,7.269371417351067e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.842112922342494e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0004668508190661,286.0067138671875,294.1499938964844,294.7074279785156,293.1618957519531,295.367919921875,294.7864990234375,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958781301975,5.382046364132975e-09,0.0009958727750927,-0.0131524987518787,0.0,0.0,0.0,-0.0074809291400015,60.0,13.858004570007324,-0.0,-6.76194105153627e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.342446719529109e-05,300.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,9.838111145654692e-05,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,7.266386819537729e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.838072583079338e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0004666592576541,286.0008850097656,294.1499938964844,294.69781494140625,293.1526794433594,295.36199951171875,294.77789306640625,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954691631719,5.3342148476076545e-09,0.0009954638080671,-0.0130271902307868,0.0,0.0,0.0,-0.0074572176672518,60.0,13.821369171142578,-0.0,-6.756387449513569e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,9.335987124359237e-05,300.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,9.831308125285432e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.261362043209374e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.831269562710077e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0004663367872126,285.9893798828125,294.1499938964844,294.6786193847656,293.1341857910156,295.35009765625,294.76055908203125,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994779751636,5.253672608063198e-09,0.0009947743965312,-0.012816185131669,0.0,0.0,0.0,-0.0074172862805426,60.0,13.749747276306152,-0.0,-6.747040259824645e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,9.335987124359237e-05,300.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,9.831308125285432e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.261362043209374e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.831269562710077e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0004663367872126,285.9893798828125,294.1499938964844,294.6786193847656,293.1341857910156,295.35009765625,294.76055908203125,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994779751636,5.253672608063198e-09,0.0009947743965312,-0.012816185131669,0.0,0.0,0.0,-0.0074172862805426,60.0,13.749747276306152,-0.0,-6.747040259824645e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.33156770770438e-05,300.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.826652967603876e-05,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.257924153236672e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.826615132624283e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0004661162092816,285.9781188964844,294.1499938964844,294.6593322753906,293.1156311035156,295.3380432128906,294.7431030273437,285.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.198549590801349e-09,0.0009943031473085,-0.0126717705279588,0.0,0.0,0.0,-0.0073899594135582,60.0,13.680956840515137,-0.0,-6.74064750683101e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.33156770770438e-05,300.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.826652967603876e-05,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.257924153236672e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.826615132624283e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0004661162092816,285.9781188964844,294.1499938964844,294.6593322753906,293.1156311035156,295.3380432128906,294.7431030273437,285.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.198549590801349e-09,0.0009943031473085,-0.0126717705279588,0.0,0.0,0.0,-0.0073899594135582,60.0,13.680956840515137,-0.0,-6.74064750683101e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.329076419817284e-05,300.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.82402852969244e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,7.255985838128254e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,9.82399214990437e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0004659919650293,285.967041015625,294.1499938964844,294.63995361328125,293.09698486328125,295.32586669921875,294.72540283203125,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.167452687970808e-09,0.0009940371382981,-0.0125903021544218,0.0,0.0,0.0,-0.0073745427653193,60.0,13.614972114562988,-0.0,-6.737042212989763e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.329076419817284e-05,300.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.82402852969244e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,7.255985838128254e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,9.82399214990437e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0004659919650293,285.967041015625,294.1499938964844,294.63995361328125,293.09698486328125,295.32586669921875,294.72540283203125,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.167452687970808e-09,0.0009940371382981,-0.0125903021544218,0.0,0.0,0.0,-0.0073745427653193,60.0,13.614972114562988,-0.0,-6.737042212989763e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.328625310445204e-05,300.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.823553409660236e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.25563513697125e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.823516302276404e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0004659696132875,285.9561767578125,294.1499938964844,294.6205139160156,293.0782775878906,295.31353759765625,294.7074279785156,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161777671958134e-09,0.0009939885931089,-0.0125754345208406,0.0,0.0,0.0,-0.0073717292398214,60.0,13.551929473876951,-0.0,-6.73638425041645e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.328625310445204e-05,300.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.823553409660236e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.25563513697125e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.823516302276404e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0004659696132875,285.9561767578125,294.1499938964844,294.6205139160156,293.0782775878906,295.31353759765625,294.7074279785156,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161777671958134e-09,0.0009939885931089,-0.0125754345208406,0.0,0.0,0.0,-0.0073717292398214,60.0,13.551929473876951,-0.0,-6.73638425041645e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.329189924756064e-05,300.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,9.824147127801552e-05,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,7.256073877215385e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.82411074801348e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0004659979022108,285.9508361816406,294.1499938964844,294.6107788085937,293.06890869140625,295.3073425292969,294.69830322265625,285.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940539021044,5.168784067421939e-09,0.0009940487798303,-0.0125937899574637,0.0,0.0,0.0,-0.0073752044700086,60.0,13.52160930633545,-0.0,-6.737196400763423e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,9.330122702522203e-05,300.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.825129382079469e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,7.25679929018952e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.825093002291396e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0004660445847548,285.945556640625,294.1499938964844,294.6010131835937,293.0595092773437,295.30108642578125,294.6890869140625,285.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941533207893,5.180376128066655e-09,0.0009941481985151,-0.0126241594552993,0.0,0.0,0.0,-0.0073809525929391,60.0,13.491902351379396,-0.0,-6.738540037076747e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.332993067801e-05,300.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.828151087276638e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,7.259031553985551e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.828115435084328e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0004661881539504,285.9350891113281,294.1499938964844,294.5813903808594,293.0406188964844,295.2885437011719,294.67047119140625,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944579796865,5.2160848973414894e-09,0.000994452740997,-0.0127177108079195,0.0,0.0,0.0,-0.0073986509814858,60.0,13.433951377868652,-0.0,-6.74268036959802e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.332993067801e-05,300.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.828151087276638e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,7.259031553985551e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.828115435084328e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0004661881539504,285.9350891113281,294.1499938964844,294.5813903808594,293.0406188964844,295.2885437011719,294.67047119140625,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944579796865,5.2160848973414894e-09,0.000994452740997,-0.0127177108079195,0.0,0.0,0.0,-0.0073986509814858,60.0,13.433951377868652,-0.0,-6.74268036959802e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,9.337290975963695e-05,300.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.832676005316898e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,7.262373401317745e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.83264108072035e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0004664029984269,285.9248046875,294.1499938964844,294.5616760253906,293.02166748046875,295.2758483886719,294.65142822265625,285.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949154919013,5.269577219024768e-09,0.0009949102532118,-0.0128578525036573,0.0,0.0,0.0,-0.0074251699261367,60.0,13.378332138061523,-0.0,-6.748885539309414e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,9.337290975963695e-05,300.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.832676005316898e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,7.262373401317745e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.83264108072035e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0004664029984269,285.9248046875,294.1499938964844,294.5616760253906,293.02166748046875,295.2758483886719,294.65142822265625,285.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949154919013,5.269577219024768e-09,0.0009949102532118,-0.0128578525036573,0.0,0.0,0.0,-0.0074251699261367,60.0,13.378332138061523,-0.0,-6.748885539309414e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.342466364614666e-05,300.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,9.83812496997416e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,7.266398461069912e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.838090772973374e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.000466661673272,285.91473388671875,294.1499938964844,294.5418701171875,293.0025939941406,295.2630310058594,294.632080078125,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954664856195,5.334000352519297e-09,0.0009954611305147,-0.0130266286432743,0.0,0.0,0.0,-0.0074571068398654,60.0,13.324381828308104,-0.0,-6.756362580517816e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.342466364614666e-05,300.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,9.83812496997416e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,7.266398461069912e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.838090772973374e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.000466661673272,285.91473388671875,294.1499938964844,294.5418701171875,293.0025939941406,295.2630310058594,294.632080078125,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954664856195,5.334000352519297e-09,0.0009954611305147,-0.0130266286432743,0.0,0.0,0.0,-0.0074571068398654,60.0,13.324381828308104,-0.0,-6.756362580517816e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,9.348021558253096e-05,300.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.843974112300202e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,7.270718197105452e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.843939915299416e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004669393238145,285.9048767089844,294.1499938964844,294.5219421386719,292.9834289550781,295.25006103515625,294.6123352050781,285.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960578754544,5.403158809258457e-09,0.0009960525203496,-0.0132078099995851,0.0,0.0,0.0,-0.0074913916178047,60.0,13.27156925201416,-0.0,-6.764393134517378e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,9.348021558253096e-05,300.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.843974112300202e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,7.270718197105452e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.843939915299416e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004669393238145,285.9048767089844,294.1499938964844,294.5219421386719,292.9834289550781,295.25006103515625,294.6123352050781,285.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960578754544,5.403158809258457e-09,0.0009960525203496,-0.0132078099995851,0.0,0.0,0.0,-0.0074913916178047,60.0,13.27156925201416,-0.0,-6.764393134517378e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.350883919978514e-05,300.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.846988541539758e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,7.272944640135393e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,9.846954344538972e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0004670823982451,285.9000244140625,294.1499938964844,294.5119323730469,292.97381591796875,295.2435302734375,294.60235595703125,285.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963624179363,5.438798744705764e-09,0.0009963570628315,-0.0133011797443032,0.0,0.0,0.0,-0.0075090588070452,60.0,13.245509147644045,-0.0,-6.768534177581388e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.353640052722768e-05,300.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,9.849890921032056e-05,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,7.275088137248531e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.84985672403127e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0004672201466746,285.8952331542969,294.1499938964844,294.5018920898437,292.9641418457031,295.2369689941406,294.59228515625,285.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966560173779,5.473111741594039e-09,0.0009966505458578,-0.0133910709992051,0.0,0.0,0.0,-0.0075260698795318,60.0,13.21949291229248,-0.0,-6.772521032871738e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.358739043818788e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.8552591225598e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,7.279053534148261e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.855225653154776e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0004674750089179,285.8856811523437,294.1499938964844,294.48175048828125,292.9447631835937,295.2237548828125,294.57208251953125,285.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536587188714748e-09,0.0009971936233341,-0.0135573614388704,0.0,0.0,0.0,-0.0075575383380055,60.0,13.167251586914062,-0.0,-6.779900729725341e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.358739043818788e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.8552591225598e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,7.279053534148261e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.855225653154776e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0004674750089179,285.8856811523437,294.1499938964844,294.48175048828125,292.9447631835937,295.2237548828125,294.57208251953125,285.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536587188714748e-09,0.0009971936233341,-0.0135573614388704,0.0,0.0,0.0,-0.0075575383380055,60.0,13.167251586914062,-0.0,-6.779900729725341e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.362927085021512e-05,300.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.859669080469756e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,7.282310980372131e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.859636338660492e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0004676844109781,285.8764038085937,294.1499938964844,294.4614562988281,292.9252319335937,295.2104187011719,294.5516357421875,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976449655368,5.588720153326676e-09,0.0009976393776014,-0.0136939380317926,0.0,0.0,0.0,-0.0075833834707736,60.0,13.114469528198242,-0.0,-6.785964501432319e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.362927085021512e-05,300.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.859669080469756e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,7.282310980372131e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.859636338660492e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0004676844109781,285.8764038085937,294.1499938964844,294.4614562988281,292.9252319335937,295.2104187011719,294.5516357421875,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976449655368,5.588720153326676e-09,0.0009976393776014,-0.0136939380317926,0.0,0.0,0.0,-0.0075833834707736,60.0,13.114469528198242,-0.0,-6.785964501432319e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
