time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049260,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.365885489387438e-05,300.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.862783190328628e-05,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,7.284610910573974e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.862750448519364e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0004678323166444,285.8672790527344,294.1499938964844,294.4410095214844,292.90557861328125,295.1969299316406,294.5310363769531,285.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979597525671,5.62552315841458e-09,0.0009979541646316,-0.0137903513386845,0.0,0.0,0.0,-0.0076016280800104,60.0,13.060713768005373,-0.0,-6.790246942500745e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.365885489387438e-05,300.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.862783190328628e-05,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,7.284610910573974e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.862750448519364e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0004678323166444,285.8672790527344,294.1499938964844,294.4410095214844,292.90557861328125,295.1969299316406,294.5310363769531,285.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979597525671,5.62552315841458e-09,0.0009979541646316,-0.0137903513386845,0.0,0.0,0.0,-0.0076016280800104,60.0,13.060713768005373,-0.0,-6.790246942500745e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,9.36731230467558e-05,300.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.864285675575955e-05,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.285720494110137e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.864252933766692e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004679037665482,285.8583984375,294.1499938964844,294.4204406738281,292.8857727050781,295.183349609375,294.5104064941406,285.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981113253161,5.6432494233149555e-09,0.0009981057373806,-0.0138367898762226,0.0,0.0,0.0,-0.0076104160398244,60.0,13.00550365447998,-0.0,-6.792310358605391e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,9.36731230467558e-05,300.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.864285675575955e-05,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.285720494110137e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.864252933766692e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004679037665482,285.8583984375,294.1499938964844,294.4204406738281,292.8857727050781,295.183349609375,294.5104064941406,285.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981113253161,5.6432494233149555e-09,0.0009981057373806,-0.0138367898762226,0.0,0.0,0.0,-0.0076104160398244,60.0,13.00550365447998,-0.0,-6.792310358605391e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.367278835270554e-05,300.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.864249295787886e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,7.285694300662726e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,9.864217281574383e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0004679021367337,285.8540344238281,294.1499938964844,294.4100952148437,292.8758239746094,295.1764831542969,294.5000915527344,285.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981072507798,5.642803557748266e-09,0.0009981016628444,-0.0138356210663914,0.0,0.0,0.0,-0.0076101934537291,60.0,12.977130889892578,-0.0,-6.792258488985682e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,9.366888116346672e-05,300.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,9.863838204182684e-05,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.285390165634453e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.863806189969182e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004678827244788,285.8497009277344,294.1499938964844,294.39971923828125,292.8658447265625,295.1695861816406,294.4897766113281,285.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998064992018,5.637916800083076e-09,0.0009980594040825,-0.0138228200376033,0.0,0.0,0.0,-0.0076077687554061,60.0,12.948352813720703,-0.0,-6.791690054797074e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.365042933495717e-05,300.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,9.861894068308176e-05,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.283954619197175e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,9.861862781690434e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004677906981669,285.8411865234375,294.1499938964844,294.3788452148437,292.84576416015625,295.1557312011719,294.4691467285156,285.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997868948616,5.6148716787163275e-09,0.0009978632442653,-0.0137624479830265,0.0,0.0,0.0,-0.0075963493436574,60.0,12.889678001403809,-0.0,-6.789007755969578e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.365042933495717e-05,300.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,9.861894068308176e-05,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.283954619197175e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,9.861862781690434e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004677906981669,285.8411865234375,294.1499938964844,294.3788452148437,292.84576416015625,295.1557312011719,294.4691467285156,285.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997868948616,5.6148716787163275e-09,0.0009978632442653,-0.0137624479830265,0.0,0.0,0.0,-0.0075963493436574,60.0,12.889678001403809,-0.0,-6.789007755969578e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.361178672406822e-05,300.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,9.857824625214562e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,7.280948921106756e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.85779333859682e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0004675978561863,285.8328552246094,294.1499938964844,294.3578186035156,292.82550048828125,295.1417541503906,294.4486389160156,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974567219614,5.566680449931027e-09,0.000997451134026,-0.0136361988261342,0.0,0.0,0.0,-0.0075724581256508,60.0,12.828744888305664,-0.0,-6.783400863241695e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.361178672406822e-05,300.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,9.857824625214562e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,7.280948921106756e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.85779333859682e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0004675978561863,285.8328552246094,294.1499938964844,294.3578186035156,292.82550048828125,295.1417541503906,294.4486389160156,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974567219614,5.566680449931027e-09,0.000997451134026,-0.0136361988261342,0.0,0.0,0.0,-0.0075724581256508,60.0,12.828744888305664,-0.0,-6.783400863241695e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.35565258259885e-05,300.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.852004586718976e-05,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,7.276650285348296e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.851973300101236e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0004673219518736,285.8247375488281,294.1499938964844,294.33660888671875,292.8051147460937,295.127685546875,294.4282531738281,285.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968675440177,5.49778000902279e-09,0.0009968619560822,-0.0134556954726576,0.0,0.0,0.0,-0.0075383014045655,60.0,12.765809059143066,-0.0,-6.775388783353264e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.35565258259885e-05,300.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.852004586718976e-05,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,7.276650285348296e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.851973300101236e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0004673219518736,285.8247375488281,294.1499938964844,294.33660888671875,292.8051147460937,295.127685546875,294.4282531738281,285.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968675440177,5.49778000902279e-09,0.0009968619560822,-0.0134556954726576,0.0,0.0,0.0,-0.0075383014045655,60.0,12.765809059143066,-0.0,-6.775388783353264e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,9.348483581561597e-05,300.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,9.844454325502738e-05,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,7.271073991432786e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,9.84442376648076e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004669640038628,285.8168029785156,294.1499938964844,294.31524658203125,292.7845458984375,295.11346435546875,294.4079895019531,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961032774299,5.408412828700193e-09,0.0009960978059098,-0.0132215749472379,0.0,0.0,0.0,-0.0074939988553524,60.0,12.700872421264648,-0.0,-6.765003490727396e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,9.348483581561597e-05,300.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,9.844454325502738e-05,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,7.271073991432786e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,9.84442376648076e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004669640038628,285.8168029785156,294.1499938964844,294.31524658203125,292.7845458984375,295.11346435546875,294.4079895019531,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961032774299,5.408412828700193e-09,0.0009960978059098,-0.0132215749472379,0.0,0.0,0.0,-0.0074939988553524,60.0,12.700872421264648,-0.0,-6.765003490727396e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,9.344182763015851e-05,300.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.839925041887908e-05,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,7.267728506121784e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,9.839895210461692e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0004667492758017,285.8129272460937,294.1499938964844,294.3044738769531,292.7742004394531,295.1062927246094,294.3979187011719,285.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956447174772,5.354804599733143e-09,0.0009956393623724,-0.0130811324343085,0.0,0.0,0.0,-0.0074674221687018,60.0,12.66750144958496,-0.0,-6.758777715276666e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,9.33963165152818e-05,300.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,9.835131641011684e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,7.264188025146723e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.835101809585468e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.0004665220039896,285.80908203125,294.1499938964844,294.2936706542969,292.7637939453125,295.09912109375,294.3879089355469,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951589163392,5.298073979531637e-09,0.0009951535612344,-0.0129325091838836,0.0,0.0,0.0,-0.0074392948299646,60.0,12.63377571105957,-0.0,-6.75219240520164e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.329784370493144e-05,300.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.824761946219952e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,7.256529352162033e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,9.824732114793731e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0004660302656702,285.8015441894531,294.1499938964844,294.2719421386719,292.7428894042969,295.0846862792969,294.3679504394531,285.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.175343709140634e-09,0.0009941048920154,-0.0126109756529331,0.0,0.0,0.0,-0.0073784566484391,60.0,12.56541919708252,-0.0,-6.737956681490688e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.329784370493144e-05,300.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.824761946219952e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,7.256529352162033e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,9.824732114793731e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0004660302656702,285.8015441894531,294.1499938964844,294.2719421386719,292.7428894042969,295.0846862792969,294.3679504394531,285.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.175343709140634e-09,0.0009941048920154,-0.0126109756529331,0.0,0.0,0.0,-0.0073784566484391,60.0,12.56541919708252,-0.0,-6.737956681490688e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.318572119809688e-05,300.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,9.812954522203654e-05,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,7.247808389365673e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.812925418373196e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0004654703661799,285.794189453125,294.1499938964844,294.25,292.7217712402344,295.07012939453125,294.34820556640625,285.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929151274263,5.035606598369213e-09,0.0009929101215675,-0.0122448829934,0.0,0.0,0.0,-0.0073091830126941,60.0,12.495351791381836,-0.0,-6.721766254713657e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.318572119809688e-05,300.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,9.812954522203654e-05,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,7.247808389365673e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.812925418373196e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0004654703661799,285.794189453125,294.1499938964844,294.25,292.7217712402344,295.07012939453125,294.34820556640625,285.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929151274263,5.035606598369213e-09,0.0009929101215675,-0.0122448829934,0.0,0.0,0.0,-0.0073091830126941,60.0,12.495351791381836,-0.0,-6.721766254713657e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.303507977165282e-05,300.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.79709075181745e-05,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,7.236091187223792e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,9.797061647986992e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0004647180321626,285.7870178222656,294.1499938964844,294.2245178222656,292.7008056640625,295.0553894042969,294.3282470703125,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913097601383,4.847874990332457e-09,0.0009913048706948,-0.0117530422285199,0.0,0.0,0.0,-0.007216116413474,60.0,12.422261238098145,-0.0,-6.700046384366942e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.303507977165282e-05,300.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.79709075181745e-05,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,7.236091187223792e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,9.797061647986992e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0004647180321626,285.7870178222656,294.1499938964844,294.2245178222656,292.7008056640625,295.0553894042969,294.3282470703125,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913097601383,4.847874990332457e-09,0.0009913048706948,-0.0117530422285199,0.0,0.0,0.0,-0.007216116413474,60.0,12.422261238098145,-0.0,-6.700046384366942e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.28247391129844e-05,300.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.77493982645683e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.2197311965283e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.774911450222136e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004636675294023,285.7800598144531,294.1499938964844,294.19244384765625,292.6803283691406,295.0404052734375,294.3074645996094,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890682995319,4.585766877340802e-09,0.000989063642919,-0.0110663287341594,0.0,0.0,0.0,-0.007086178753525,60.0,12.344504356384276,-0.0,-6.669779395451769e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.28247391129844e-05,300.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.77493982645683e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.2197311965283e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.774911450222136e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004636675294023,285.7800598144531,294.1499938964844,294.19244384765625,292.6803283691406,295.0404052734375,294.3074645996094,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890682995319,4.585766877340802e-09,0.000989063642919,-0.0110663287341594,0.0,0.0,0.0,-0.007086178753525,60.0,12.344504356384276,-0.0,-6.669779395451769e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,9.26919310586527e-05,300.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.760954708326608e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,7.209401519503444e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,9.760926332091913e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0004630041948985,285.77667236328125,294.1499938964844,294.174072265625,292.6702880859375,295.03271484375,294.2966613769531,285.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876525728031,4.420279253736226e-09,0.0009876481490209,-0.010632749646902,0.0,0.0,0.0,-0.0070041371509432,60.0,12.303176879882812,-0.0,-6.650705586253025e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.255261829821392e-05,300.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,9.746283467393368e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,7.198565435828641e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,9.746255818754436e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0004623083805199,285.7733154296875,294.1499938964844,294.1542358398437,292.6603088378906,295.0250244140625,294.2852478027344,285.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861688595265,4.2466870020518854e-09,0.0009861646685749,-0.0101779298856854,0.0,0.0,0.0,-0.0069180848076939,60.0,12.261195182800291,-0.0,-6.630726545608924e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.22531762626022e-05,300.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.71475019468926e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,7.17527509550564e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.714722546050324e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0004608127637766,285.7667236328125,294.1499938964844,294.1104431152344,292.64068603515625,295.0092468261719,294.2621154785156,285.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829789632931,3.873568132917171e-09,0.0009829751215875,-0.0092003187164664,0.0,0.0,0.0,-0.0067331185564398,60.0,12.174575805664062,-0.0,-6.587885081899003e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.22531762626022e-05,300.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.71475019468926e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,7.17527509550564e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.714722546050324e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0004608127637766,285.7667236328125,294.1499938964844,294.1104431152344,292.64068603515625,295.0092468261719,294.2621154785156,285.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829789632931,3.873568132917171e-09,0.0009829751215875,-0.0092003187164664,0.0,0.0,0.0,-0.0067331185564398,60.0,12.174575805664062,-0.0,-6.587885081899003e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.198448969982564e-05,300.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,9.686455450719222e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.154377090046182e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.68642852967605e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0004594708152581,285.7603454589844,294.1499938964844,294.0614318847656,292.6214294433594,294.9928894042969,294.2388000488281,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801143314689,3.538771942146468e-09,0.0009801108390092,-0.0083230976015329,0.0,0.0,0.0,-0.0065671382471919,60.0,12.089157104492188,-0.0,-6.549561959445782e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.198448969982564e-05,300.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,9.686455450719222e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.154377090046182e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.68642852967605e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0004594708152581,285.7603454589844,294.1499938964844,294.0614318847656,292.6214294433594,294.9928894042969,294.2388000488281,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801143314689,3.538771942146468e-09,0.0009801108390092,-0.0083230976015329,0.0,0.0,0.0,-0.0065671382471919,60.0,12.089157104492188,-0.0,-6.549561959445782e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.187317482428624e-05,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.67473242781125e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.145718700485304e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.674705506768078e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0004589148738887,285.7541198730469,294.1499938964844,294.0077819824219,292.6025085449219,294.9759521484375,294.2132873535156,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789273608475,3.400037806855493e-09,0.0009789239848032,-0.0079595856368541,0.0,0.0,0.0,-0.0064983591437339,60.0,12.014719009399414,-0.0,-6.533714724810126e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.187317482428624e-05,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.67473242781125e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.145718700485304e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.674705506768078e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0004589148738887,285.7541198730469,294.1499938964844,294.0077819824219,292.6025085449219,294.9759521484375,294.2132873535156,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789273608475,3.400037806855493e-09,0.0009789239848032,-0.0079595856368541,0.0,0.0,0.0,-0.0064983591437339,60.0,12.014719009399414,-0.0,-6.533714724810126e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.202952787745744e-05,300.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.691197192296386e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.15787973604165e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,9.691170998848976e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0004596960206981,285.7480773925781,294.1499938964844,293.94989013671875,292.5838623046875,294.958251953125,294.18170166015625,285.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805923327803,3.5948026777532505e-09,0.0009805887239053,-0.0084699103608727,0.0,0.0,0.0,-0.006594908889383,60.0,11.963380813598633,-0.0,-6.555968212751395e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.202952787745744e-05,300.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.691197192296386e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.15787973604165e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,9.691170998848976e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0004596960206981,285.7480773925781,294.1499938964844,293.94989013671875,292.5838623046875,294.958251953125,294.18170166015625,285.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805923327803,3.5948026777532505e-09,0.0009805887239053,-0.0084699103608727,0.0,0.0,0.0,-0.006594908889383,60.0,11.963380813598633,-0.0,-6.555968212751395e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,9.216933540301396e-05,300.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,9.705919364932925e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,7.168752927100286e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,9.705893171485512e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0004603944253176,285.7451171875,294.1499938964844,293.9195251464844,292.5746154785156,294.9491271972656,294.1635437011719,285.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820810519158,3.768964695893828e-09,0.0009820773266255,-0.0089262463152408,0.0,0.0,0.0,-0.0066812452860176,60.0,11.945112228393556,-0.0,-6.575899647032203e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.237186168320476e-05,300.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.727245924295858e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,7.184504647739232e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.727219730848446e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0004614061326719,285.7421569824219,294.1499938964844,293.8882751464844,292.5654296875,294.9398803710937,294.1445617675781,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842384606599,4.021269983667253e-09,0.0009842343861237,-0.0095873195677995,0.0,0.0,0.0,-0.0068063223734498,60.0,11.931476593017578,-0.0,-6.604827973433204e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,9.286121348850428e-05,300.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,9.778776438906787e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,7.222565182019025e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.778750245459378e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0004638505924958,285.73638916015625,294.1499938964844,293.82342529296875,292.5472106933594,294.9205017089844,294.0951538085937,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894522372633,4.63091076596811e-09,0.0009894475806504,-0.0111846085637807,0.0,0.0,0.0,-0.0071085477247834,60.0,11.921067237854004,-0.0,-6.674988384247629e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,9.286121348850428e-05,300.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,9.778776438906787e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,7.222565182019025e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.778750245459378e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0004638505924958,285.73638916015625,294.1499938964844,293.82342529296875,292.5472106933594,294.9205017089844,294.0951538085937,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894522372633,4.63091076596811e-09,0.0009894475806504,-0.0111846085637807,0.0,0.0,0.0,-0.0071085477247834,60.0,11.921067237854004,-0.0,-6.674988384247629e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.327223233412953e-05,300.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,9.822058927966282e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,7.254533556988463e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,9.822032734518872e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0004659038386307,285.73077392578125,294.1499938964844,293.7557678222656,292.5291442871094,294.9000244140625,294.0360412597656,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938315488398,5.142968717564145e-09,0.0009938263101503,-0.0125261591747403,0.0,0.0,0.0,-0.007362397853285,60.0,11.913410186767578,-0.0,-6.73420430530314e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
