time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.327223233412953e-05,300.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,9.822058927966282e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,7.254533556988463e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,9.822032734518872e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0004659038386307,285.73077392578125,294.1499938964844,293.7557678222656,292.5291442871094,294.9000244140625,294.0360412597656,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938315488398,5.142968717564145e-09,0.0009938263101503,-0.0125261591747403,0.0,0.0,0.0,-0.007362397853285,60.0,11.913410186767578,-0.0,-6.73420430530314e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.331184264738111e-05,300.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,9.82622877927497e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,7.257613469846547e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.82620331342332e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0004661018028855,285.7253112792969,294.1499938964844,293.685791015625,292.5111999511719,294.87872314453125,293.97564697265625,285.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942572796717,5.192277274801427e-09,0.0009942521573975,-0.0126553364098072,0.0,0.0,0.0,-0.0073868632316589,60.0,11.880882263183594,-0.0,-6.739919911069593e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.331184264738111e-05,300.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,9.82622877927497e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,7.257613469846547e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.82620331342332e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0004661018028855,285.7253112792969,294.1499938964844,293.685791015625,292.5111999511719,294.87872314453125,293.97564697265625,285.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942572796717,5.192277274801427e-09,0.0009942521573975,-0.0126553364098072,0.0,0.0,0.0,-0.0073868632316589,60.0,11.880882263183594,-0.0,-6.739919911069593e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,9.287888678954914e-05,300.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.780636173672974e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,7.223938882816583e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.780610707821324e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0004639392718672,285.7200622558594,294.1499938964844,293.614013671875,292.49334716796875,294.85662841796875,293.9202880859375,285.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896475821733,4.652820795314483e-09,0.0009896429255604,-0.0112420031800866,0.0,0.0,0.0,-0.0071194497868418,60.0,11.810229301452637,-0.0,-6.677515784758725e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,9.287888678954914e-05,300.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.780636173672974e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,7.223938882816583e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.780610707821324e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0004639392718672,285.7200622558594,294.1499938964844,293.614013671875,292.49334716796875,294.85662841796875,293.9202880859375,285.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896475821733,4.652820795314483e-09,0.0009896429255604,-0.0112420031800866,0.0,0.0,0.0,-0.0071194497868418,60.0,11.810229301452637,-0.0,-6.677515784758725e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.262178355129436e-05,300.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,9.753561607794836e-05,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.203941640909761e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,9.753536869538948e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0004626550944522,285.7174987792969,294.1499938964844,293.5775756835937,292.4844665527344,294.84539794921875,293.8938293457031,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869104251265,4.332481484681239e-09,0.0009869061177596,-0.0104027083143591,0.0,0.0,0.0,-0.0069606560282409,60.0,11.768048286437988,-0.0,-6.64059598420863e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.23322804737836e-05,300.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,9.723075345391408e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.181425462476909e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,9.72305060713552e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0004612090706359,285.7149963378906,294.1499938964844,293.54083251953125,292.4756164550781,294.8338623046875,293.8705139160156,285.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838190162554,3.971769135802106e-09,0.0009838150581344,-0.0094576179981231,0.0,0.0,0.0,-0.0067818015813827,60.0,11.718509674072266,-0.0,-6.599147184260802e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.19218291528523e-05,300.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,9.679852519184352e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.149500743253157e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.679827780928464e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0004591589386109,285.7100830078125,294.1499938964844,293.466796875,292.4579467773437,294.8103332519531,293.8247985839844,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794441284611,3.4603508947128603e-09,0.0009794406360015,-0.0081176180392503,0.0,0.0,0.0,-0.0065282639116048,60.0,11.625858306884766,-0.0,-6.540601305005111e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.19218291528523e-05,300.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,9.679852519184352e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.149500743253157e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.679827780928464e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0004591589386109,285.7100830078125,294.1499938964844,293.466796875,292.4579467773437,294.8103332519531,293.8247985839844,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794441284611,3.4603508947128603e-09,0.0009794406360015,-0.0081176180392503,0.0,0.0,0.0,-0.0065282639116048,60.0,11.625858306884766,-0.0,-6.540601305005111e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.188252442982048e-05,300.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.67571249930188e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.146443385863677e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.675688488641754e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0004589626914821,285.705322265625,294.1499938964844,293.3923645019531,292.4403991699219,294.7860412597656,293.7763061523437,285.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790232870727,3.4113398772461782e-09,0.0009790197946131,-0.0079892007634043,0.0,0.0,0.0,-0.0065039582550525,60.0,11.55446434020996,-0.0,-6.535005070418265e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.188252442982048e-05,300.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.67571249930188e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.146443385863677e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.675688488641754e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0004589626914821,285.705322265625,294.1499938964844,293.3923645019531,292.4403991699219,294.7860412597656,293.7763061523437,285.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790232870727,3.4113398772461782e-09,0.0009790197946131,-0.0079892007634043,0.0,0.0,0.0,-0.0065039582550525,60.0,11.55446434020996,-0.0,-6.535005070418265e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.235554171027616e-05,300.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,9.72552370512858e-05,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,7.183233537944034e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.725499694468454e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0004613256023731,285.7007141113281,294.1499938964844,293.3179931640625,292.4229736328125,294.7606506347656,293.7160949707031,285.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840616257861,4.0006327139963105e-09,0.0009840576676651,-0.0095332488417625,0.0,0.0,0.0,-0.0067960899323225,60.0,11.528307914733888,-0.0,-6.60245902395218e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.235554171027616e-05,300.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,9.72552370512858e-05,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,7.183233537944034e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.725499694468454e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0004613256023731,285.7007141113281,294.1499938964844,293.3179931640625,292.4229736328125,294.7606506347656,293.7160949707031,285.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840616257861,4.0006327139963105e-09,0.0009840576676651,-0.0095332488417625,0.0,0.0,0.0,-0.0067960899323225,60.0,11.528307914733888,-0.0,-6.60245902395218e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,9.289258741773664e-05,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,9.78207608568482e-05,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,7.225002627819777e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.782052802620456e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0004640083061531,285.6962280273437,294.1499938964844,293.244140625,292.4056701660156,294.7342224121094,293.6417541503906,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897862328216,4.669698405734834e-09,0.0009897815762087,-0.0112862279638648,0.0,0.0,0.0,-0.0071277883835136,60.0,11.522397994995115,-0.0,-6.67946409294018e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,9.289258741773664e-05,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,9.78207608568482e-05,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,7.225002627819777e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.782052802620456e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0004640083061531,285.6962280273437,294.1499938964844,293.244140625,292.4056701660156,294.7342224121094,293.6417541503906,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897862328216,4.669698405734834e-09,0.0009897815762087,-0.0112862279638648,0.0,0.0,0.0,-0.0071277883835136,60.0,11.522397994995115,-0.0,-6.67946409294018e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,9.310551831731571e-05,300.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,9.804499131860211e-05,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,7.241564162541181e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,9.804475121200083e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0004650719929486,285.6940612792969,294.1499938964844,293.20758056640625,292.3970642089844,294.7206726074219,293.6017150878906,285.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920526063069,4.93497287479272e-09,0.0009920476004481,-0.0119812339544296,0.0,0.0,0.0,-0.0072592850774526,60.0,11.52029800415039,-0.0,-6.710119038189077e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,9.340752149000764e-05,300.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.836301614996046e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,7.26505386410281e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.83627760433592e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0004665805900003,285.69189453125,294.1499938964844,293.1713256835937,292.3885192871094,294.7068786621094,293.5587158203125,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952702093869,5.311223016946087e-09,0.0009952648542821,-0.0129669578745961,0.0,0.0,0.0,-0.0074458075687289,60.0,11.52338695526123,-0.0,-6.753718650998053e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.357783710584044e-05,300.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.854236122919248e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,7.278299744939432e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.85421283985488e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0004674314404837,285.6876525878906,294.1499938964844,293.1000061035156,292.3716125488281,294.6789245605469,293.4766845703125,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970871033146,5.523387525130374e-09,0.0009970815153792,-0.0135227814316749,0.0,0.0,0.0,-0.0075509995222091,60.0,11.5061674118042,-0.0,-6.778365957416099e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.357783710584044e-05,300.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.854236122919248e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,7.278299744939432e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.85421283985488e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0004674314404837,285.6876525878906,294.1499938964844,293.1000061035156,292.3716125488281,294.6789245605469,293.4766845703125,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970871033146,5.523387525130374e-09,0.0009970815153792,-0.0135227814316749,0.0,0.0,0.0,-0.0075509995222091,60.0,11.5061674118042,-0.0,-6.778365957416099e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,9.297416545450687e-05,300.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,9.790666081244126e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,7.231347262859344e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.79064279817976e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0004644161672331,285.6836242675781,294.1499938964844,293.0306701660156,292.3549499511719,294.65020751953125,293.40625,285.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906548075377,4.771235406764163e-09,0.0009906500345095,-0.0115522500127553,0.0,0.0,0.0,-0.007178125437349,60.0,11.435550689697266,-0.0,-6.691189469165695e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,9.297416545450687e-05,300.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,9.790666081244126e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,7.231347262859344e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.79064279817976e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0004644161672331,285.6836242675781,294.1499938964844,293.0306701660156,292.3549499511719,294.65020751953125,293.40625,285.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906548075377,4.771235406764163e-09,0.0009906500345095,-0.0115522500127553,0.0,0.0,0.0,-0.007178125437349,60.0,11.435550689697266,-0.0,-6.691189469165695e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.25607600947842e-05,300.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,9.747131844051182e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,7.199193350970745e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,9.747109288582578e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0004623512504622,285.6798095703125,294.1499938964844,292.9637451171875,292.338623046875,294.6209411621094,293.34521484375,285.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862531442195,4.2561407731511736e-09,0.0009862488368526,-0.0102026965469121,0.0,0.0,0.0,-0.006922788452357,60.0,11.353042602539062,-0.0,-6.6318129654519e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.25607600947842e-05,300.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,9.747131844051182e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,7.199193350970745e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,9.747109288582578e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0004623512504622,285.6798095703125,294.1499938964844,292.9637451171875,292.338623046875,294.6209411621094,293.34521484375,285.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862531442195,4.2561407731511736e-09,0.0009862488368526,-0.0102026965469121,0.0,0.0,0.0,-0.006922788452357,60.0,11.353042602539062,-0.0,-6.6318129654519e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.214702731696887e-05,300.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.70356268226169e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.167013245634735e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.703540854388848e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0004602847038768,285.67608642578125,294.1499938964844,292.8997497558594,292.3226928710937,294.5912780761719,293.2900085449219,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818411199375,3.740635801108283e-09,0.0009818373946473,-0.0088520171120762,0.0,0.0,0.0,-0.0066672135144472,60.0,11.267851829528809,-0.0,-6.572655308900721e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.214702731696887e-05,300.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.70356268226169e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.167013245634735e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.703540854388848e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0004602847038768,285.67608642578125,294.1499938964844,292.8997497558594,292.3226928710937,294.5912780761719,293.2900085449219,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818411199375,3.740635801108283e-09,0.0009818373946473,-0.0088520171120762,0.0,0.0,0.0,-0.0066672135144472,60.0,11.267851829528809,-0.0,-6.572655308900721e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,9.20392049010843e-05,300.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.692207822808996e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,7.158626976888627e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.692185994936152e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.000459746166598,285.67431640625,294.1499938964844,292.8690185546875,292.3149108886719,294.5762634277344,293.263671875,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806915186345,3.606281051560245e-09,0.0009806879097595,-0.0084999846294522,0.0,0.0,0.0,-0.0066006043925881,60.0,11.23068904876709,-0.0,-6.557280585184344e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,9.199225314659998e-05,300.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,9.687263809610158e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.154975173762068e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,9.687241981737316e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0004595117061398,285.67254638671875,294.1499938964844,292.83917236328125,292.3072509765625,294.5611267089844,293.2373352050781,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801905835047,3.5477722981624993e-09,0.0009801869746297,-0.0083466814830899,0.0,0.0,0.0,-0.0065715964883565,60.0,11.197646141052246,-0.0,-6.550590825327164e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,9.214689634973185e-05,300.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,9.703548130346462e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,7.167003059294075e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.70352703006938e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0004602842964231,285.66912841796875,294.1499938964844,292.7824401855469,292.2923278808594,294.5304870605469,293.1812744140625,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818371618166,3.740407983343631e-09,0.0009818334365263,-0.0088514229282736,0.0,0.0,0.0,-0.006667090114206,60.0,11.152148246765137,-0.0,-6.572629729362235e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,9.214689634973185e-05,300.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,9.703548130346462e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,7.167003059294075e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.70352703006938e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0004602842964231,285.66912841796875,294.1499938964844,292.7824401855469,292.2923278808594,294.5304870605469,293.1812744140625,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818371618166,3.740407983343631e-09,0.0009818334365263,-0.0088514229282736,0.0,0.0,0.0,-0.006667090114206,60.0,11.152148246765137,-0.0,-6.572629729362235e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.250113362213595e-05,300.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.740850509842858e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,7.194554200395942e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,9.740829409565777e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0004620538384187,285.6658630371094,294.1499938964844,292.7300720214844,292.2780456542969,294.4992370605469,293.1178283691406,285.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856111137196,4.181711865669513e-09,0.000985606922768,-0.0100076925009489,0.0,0.0,0.0,-0.0068858629092574,60.0,11.132244110107422,-0.0,-6.623256609827878e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.250113362213595e-05,300.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.740850509842858e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,7.194554200395942e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,9.740829409565777e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0004620538384187,285.6658630371094,294.1499938964844,292.7300720214844,292.2780456542969,294.4992370605469,293.1178283691406,285.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856111137196,4.181711865669513e-09,0.000985606922768,-0.0100076925009489,0.0,0.0,0.0,-0.0068858629092574,60.0,11.132244110107422,-0.0,-6.623256609827878e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.28939480218105e-05,300.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.782215784071012e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,7.22510667401366e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.782194683793932e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0004640160768758,285.6627502441406,294.1499938964844,292.6824951171875,292.2644958496094,294.4676208496094,293.0496520996094,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897955460473,4.671084852247985e-09,0.0009897908894345,-0.0112898629158735,0.0,0.0,0.0,-0.0071284626610577,60.0,11.123127937316896,-0.0,-6.679624675598461e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.28939480218105e-05,300.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.782215784071012e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,7.22510667401366e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.782194683793932e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0004640160768758,285.6627502441406,294.1499938964844,292.6824951171875,292.2644958496094,294.4676208496094,293.0496520996094,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897955460473,4.671084852247985e-09,0.0009897908894345,-0.0112898629158735,0.0,0.0,0.0,-0.0071284626610577,60.0,11.123127937316896,-0.0,-6.679624675598461e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,9.325022983830422e-05,300.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,9.819733531912787e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,7.252817158587277e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.819712431635708e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004657958343159,285.6597595214844,294.1499938964844,292.6402587890625,292.2517395019531,294.43572998046875,292.9814758300781,285.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935955749824,5.114944912065766e-09,0.0009935904527083,-0.0124527364969253,0.0,0.0,0.0,-0.007348523940891,60.0,11.11746883392334,-0.0,-6.730956414457978e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,9.325022983830422e-05,300.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,9.819733531912787e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,7.252817158587277e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.819712431635708e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004657958343159,285.6597595214844,294.1499938964844,292.6402587890625,292.2517395019531,294.43572998046875,292.9814758300781,285.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935955749824,5.114944912065766e-09,0.0009935904527083,-0.0124527364969253,0.0,0.0,0.0,-0.007348523940891,60.0,11.11746883392334,-0.0,-6.730956414457978e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,9.341705299448222e-05,300.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.837300603976472e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,7.265791646204889e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,9.837279503699392e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0004666291933972,285.6582946777344,294.1499938964844,292.6212463378906,292.2456970214844,294.4197082519531,292.9477844238281,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995376612991,5.322777330007966e-09,0.0009953712578862,-0.0129972212016582,0.0,0.0,0.0,-0.0074515738524496,60.0,11.11482048034668,-0.0,-6.755058734597696e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,9.354943176731469e-05,300.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,9.851240611169489e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,7.27608785382472e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.851219510892406e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0004672904906328,285.6568603515625,294.1499938964844,292.603759765625,292.2398986816406,294.4036865234375,292.9146423339844,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967809310182,5.487688525818157e-09,0.0009967754594981,-0.0134292589500546,0.0,0.0,0.0,-0.0075332974083721,60.0,11.111357688903809,-0.0,-6.774215677296527e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,9.373845387017354e-05,300.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,9.871145448414607e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,7.290789653779939e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.871124348137528e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0004682347935158,285.65411376953125,294.1499938964844,292.5735168457031,292.22900390625,294.3716125488281,292.8526916503906,285.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987966623157,5.723164164805894e-09,0.0009987908415496,-0.0140461418777704,0.0,0.0,0.0,-0.0076500424183905,60.0,11.099320411682127,-0.0,-6.80161491573017e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,9.373845387017354e-05,300.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,9.871145448414607e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,7.290789653779939e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.871124348137528e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0004682347935158,285.65411376953125,294.1499938964844,292.5735168457031,292.22900390625,294.3716125488281,292.8526916503906,285.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987966623157,5.723164164805894e-09,0.0009987908415496,-0.0140461418777704,0.0,0.0,0.0,-0.0076500424183905,60.0,11.099320411682127,-0.0,-6.80161491573017e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
