time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053940,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.385932935401796e-05,300.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.88387400866486e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.300190918613225e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,9.883853635983542e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0004688386979978,285.6515197753906,294.1499938964844,292.54998779296875,292.2191772460937,294.3396911621094,292.7967224121094,285.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000851470977,5.873737496386866e-09,0.0010000793263316,-0.014440594241023,0.0,0.0,0.0,-0.0077246921136975,60.0,11.082245826721191,-0.0,-6.819164610760708e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.385932935401796e-05,300.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.88387400866486e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.300190918613225e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,9.883853635983542e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0004688386979978,285.6515197753906,294.1499938964844,292.54998779296875,292.2191772460937,294.3396911621094,292.7967224121094,285.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000851470977,5.873737496386866e-09,0.0010000793263316,-0.014440594241023,0.0,0.0,0.0,-0.0077246921136975,60.0,11.082245826721191,-0.0,-6.819164610760708e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,9.39402962103486e-05,300.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,9.8923992482014e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.306488259928301e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.89237887552008e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004692432121373,285.6490478515625,294.1499938964844,292.53082275390625,292.21044921875,294.30792236328125,292.74664306640625,285.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.974576389178311e-09,0.0010009407997131,-0.0147047573700547,0.0,0.0,0.0,-0.0077746785245835,60.0,11.06216049194336,-0.0,-6.83093048792216e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,9.39402962103486e-05,300.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,9.8923992482014e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.306488259928301e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.89237887552008e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004692432121373,285.6490478515625,294.1499938964844,292.53082275390625,292.21044921875,294.30792236328125,292.74664306640625,285.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.974576389178311e-09,0.0010009407997131,-0.0147047573700547,0.0,0.0,0.0,-0.0077746785245835,60.0,11.06216049194336,-0.0,-6.83093048792216e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.40154495765455e-05,300.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.900313307298347e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.312333036679775e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.900292934617028e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0004696187388617,285.6467590332031,294.1499938964844,292.5133056640625,292.2027282714844,294.2764587402344,292.7024230957031,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068179736473667e-09,0.0010017391759902,-0.0149499643594026,0.0,0.0,0.0,-0.0078210718929767,60.0,11.041647911071776,-0.0,-6.84186076682636e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.40154495765455e-05,300.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.900313307298347e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.312333036679775e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.900292934617028e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0004696187388617,285.6467590332031,294.1499938964844,292.5133056640625,292.2027282714844,294.2764587402344,292.7024230957031,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068179736473667e-09,0.0010017391759902,-0.0149499643594026,0.0,0.0,0.0,-0.0078210718929767,60.0,11.041647911071776,-0.0,-6.84186076682636e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.405313176102936e-05,300.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.904280886985362e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,7.315263792406768e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,9.904261241899805e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0004698069824371,285.64569091796875,294.1499938964844,292.5051574707031,292.1992492675781,294.2608642578125,292.6826171875,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.115108419635362e-09,0.0010021404596045,-0.0150728980079293,0.0,0.0,0.0,-0.0078443363308906,60.0,11.031850814819336,-0.0,-6.847344025118218e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,9.409085032530128e-05,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.908252832246944e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,7.318197458516806e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.908233187161386e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.000469995487947,285.6446228027344,294.1499938964844,292.4974060058594,292.19598388671875,294.24530029296875,292.663818359375,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025483788922,6.162093502126709e-09,0.0010025422088801,-0.0151959797367453,0.0,0.0,0.0,-0.0078676287084817,60.0,11.02232551574707,-0.0,-6.852836520465645e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.41664256970398e-05,300.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.916210547089575e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.324074977077544e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,9.916190902004018e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004703730519395,285.642578125,294.1499938964844,292.48309326171875,292.190185546875,294.21435546875,292.628173828125,285.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.25621598970838e-09,0.0010033471044152,-0.015442538075149,0.0,0.0,0.0,-0.0079142889007925,60.0,11.003873825073242,-0.0,-6.863844959070775e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.41664256970398e-05,300.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.916210547089575e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.324074977077544e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,9.916190902004018e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004703730519395,285.642578125,294.1499938964844,292.48309326171875,292.190185546875,294.21435546875,292.628173828125,285.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.25621598970838e-09,0.0010033471044152,-0.015442538075149,0.0,0.0,0.0,-0.0079142889007925,60.0,11.003873825073242,-0.0,-6.863844959070775e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,9.424231393495576e-05,300.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.924201731337234e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,7.32997723389417e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,9.924182086251676e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0004707522166427,285.6406555175781,294.1499938964844,292.47027587890625,292.1852722167969,294.1837158203125,292.596435546875,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041616624221,6.350734604865238e-09,0.0010041552595794,-0.0156901329755783,0.0,0.0,0.0,-0.0079611465334892,60.0,10.986868858337402,-0.0,-6.874908820009297e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,9.424231393495576e-05,300.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.924201731337234e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,7.32997723389417e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,9.924182086251676e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0004707522166427,285.6406555175781,294.1499938964844,292.47027587890625,292.1852722167969,294.1837158203125,292.596435546875,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041616624221,6.350734604865238e-09,0.0010041552595794,-0.0156901329755783,0.0,0.0,0.0,-0.0079611465334892,60.0,10.986868858337402,-0.0,-6.874908820009297e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,9.43184713833034e-05,300.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.932221291819587e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,7.335900590987876e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,9.93220237432979e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0004711327492259,285.6387939453125,294.1499938964844,292.4590148925781,292.1811828613281,294.1531677246094,292.5662536621094,285.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.4455960568921e-09,0.0010049664415419,-0.0159386228770017,0.0,0.0,0.0,-0.0080081727355718,60.0,10.970576286315918,-0.0,-6.886021708396586e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,9.43184713833034e-05,300.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.932221291819587e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,7.335900590987876e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,9.93220237432979e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0004711327492259,285.6387939453125,294.1499938964844,292.4590148925781,292.1811828613281,294.1531677246094,292.5662536621094,285.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.4455960568921e-09,0.0010049664415419,-0.0159386228770017,0.0,0.0,0.0,-0.0080081727355718,60.0,10.970576286315918,-0.0,-6.886021708396586e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,9.439497807761654e-05,300.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.940277232090013e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.341850869124755e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.940258314600214e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004715149989351,285.63702392578125,294.1499938964844,292.4491882324219,292.17791748046875,294.1229248046875,292.5400085449219,285.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,10.95632553100586,-0.0,-6.89719357183094e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,9.439497807761654e-05,300.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.940277232090013e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.341850869124755e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.940258314600214e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004715149989351,285.63702392578125,294.1499938964844,292.4491882324219,292.17791748046875,294.1229248046875,292.5400085449219,285.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,10.95632553100586,-0.0,-6.89719357183094e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.443332237424328e-05,300.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.944314660970122e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,7.344833284150809e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.944296471076086e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.000471706589451,285.6361999511719,294.1499938964844,292.44482421875,292.17657470703125,294.10797119140625,292.5284118652344,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588643408633743e-09,0.0010061896173283,-0.0163133293390274,0.0,0.0,0.0,-0.0080790873616933,60.0,10.94993019104004,-0.0,-6.902796201302408e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,9.447170305065812e-05,300.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,9.9483564554248e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.347818609559909e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,9.948338265530764e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0004718983545899,285.6354064941406,294.1499938964844,292.4408264160156,292.1754150390625,294.09307861328125,292.5176086425781,285.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450500252522e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,10.94388198852539,-0.0,-6.908407357286708e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.454855899093673e-05,300.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.956448775483297e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.353795081144199e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.95643058558926e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0004722823214251,285.6339111328125,294.1499938964844,292.4338684082031,292.1736145019531,294.0635681152344,292.49822998046875,285.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,10.932811737060549,-0.0,-6.91964814336643e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.454855899093673e-05,300.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.956448775483297e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.353795081144199e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.95643058558926e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0004722823214251,285.6339111328125,294.1499938964844,292.4338684082031,292.1736145019531,294.0635681152344,292.49822998046875,285.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,10.932811737060549,-0.0,-6.91964814336643e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.462542948313056e-05,300.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.964544005924836e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,7.359774463111535e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.9645258160308e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0004726664337795,285.6325378417969,294.1499938964844,292.4282531738281,292.1724853515625,294.0344543457031,292.4818420410156,285.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,10.923179626464844,-0.0,-6.9309017192154e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.462542948313056e-05,300.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.964544005924836e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,7.359774463111535e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.9645258160308e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0004726664337795,285.6325378417969,294.1499938964844,292.4282531738281,292.1724853515625,294.0344543457031,292.4818420410156,285.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,10.923179626464844,-0.0,-6.9309017192154e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,9.47022344917059e-05,300.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.972631960408762e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.365748024312779e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,9.972613770514728e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.000473050167784,285.6312866210937,294.1499938964844,292.4239807128906,292.1719970703125,294.0057678222656,292.4681396484375,285.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,10.914851188659668,-0.0,-6.942153873978897e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,9.47022344917059e-05,300.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.972631960408762e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.365748024312779e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,9.972613770514728e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.000473050167784,285.6312866210937,294.1499938964844,292.4239807128906,292.1719970703125,294.0057678222656,292.4681396484375,285.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,10.914851188659668,-0.0,-6.942153873978897e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.477888670517132e-05,300.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,9.980703180190176e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,7.37170921638608e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,9.980685717891902e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000473433145089,285.6301574707031,294.1499938964844,292.4210205078125,292.17205810546875,293.9775390625,292.45684814453125,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.0190586676233124e-09,0.0010098700877279,-0.0174407418817281,0.0,0.0,0.0,-0.0082924636080861,60.0,10.90773868560791,-0.0,-6.953393238973149e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.477888670517132e-05,300.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,9.980703180190176e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,7.37170921638608e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,9.980685717891902e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000473433145089,285.6301574707031,294.1499938964844,292.4210205078125,292.17205810546875,293.9775390625,292.45684814453125,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.0190586676233124e-09,0.0010098700877279,-0.0174407418817281,0.0,0.0,0.0,-0.0082924636080861,60.0,10.90773868560791,-0.0,-6.953393238973149e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,9.48171436903067e-05,300.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,9.984731877921148e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,7.374685083050281e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.984713688027114e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004736242699436,285.629638671875,294.1499938964844,292.4200134277344,292.1723022460937,293.9635925292969,292.4520568847656,285.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.066708107572595e-09,0.0010102775413542,-0.0175655502825975,0.0,0.0,0.0,-0.0083160856738686,60.0,10.904630661010742,-0.0,-6.959005816042918e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,9.485534974373876e-05,300.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,9.988754754886033e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.377656584139913e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.988737292587756e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0004738151619676,285.6291809082031,294.1499938964844,292.4193115234375,292.17266845703125,293.94976806640625,292.44781494140625,285.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.114294486854078e-09,0.0010106845293194,-0.0176901910454034,0.0,0.0,0.0,-0.0083396760746836,60.0,10.90178108215332,-0.0,-6.964613419313538e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.493160905549304e-05,300.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,9.996784501709044e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,7.383587217191234e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.996767767006531e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0004741961893159,285.6282958984375,294.1499938964844,292.4188537597656,292.1737365722656,293.9224548339844,292.44073486328125,285.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209281172038118e-09,0.0010114966426044,-0.0179389826953411,0.0,0.0,0.0,-0.0083867646753788,60.0,10.896830558776855,-0.0,-6.975812993914587e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.493160905549304e-05,300.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,9.996784501709044e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,7.383587217191234e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.996767767006531e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0004741961893159,285.6282958984375,294.1499938964844,292.4188537597656,292.1737365722656,293.9224548339844,292.44073486328125,285.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209281172038118e-09,0.0010114966426044,-0.0179389826953411,0.0,0.0,0.0,-0.0083867646753788,60.0,10.896830558776855,-0.0,-6.975812993914587e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.500773740001024e-05,300.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.000100048011518,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,7.389507663901895e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001000478368951,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0004745765181723,285.6275634765625,294.1499938964844,292.4195556640625,292.17529296875,293.8956604003906,292.4355163574219,285.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304098659233204e-09,0.0010123074753209,-0.018187329173088,0.0,0.0,0.0,-0.0084337703883647,60.0,10.89285659790039,-0.0,-6.987001910374603e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.500773740001024e-05,300.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.000100048011518,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,7.389507663901895e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001000478368951,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0004745765181723,285.6275634765625,294.1499938964844,292.4195556640625,292.17529296875,293.8956604003906,292.4355163574219,285.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304098659233204e-09,0.0010123074753209,-0.018187329173088,0.0,0.0,0.0,-0.0084337703883647,60.0,10.89285659790039,-0.0,-6.987001910374603e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.508382936473936e-05,300.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001001281343633,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.395426655421034e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001001279670163,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0004749567306134,285.626953125,294.1499938964844,292.42144775390625,292.1772155761719,293.869384765625,292.4320373535156,285.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398881063380713e-09,0.0010131179587915,-0.0184355806559324,0.0,0.0,0.0,-0.0084807574748992,60.0,10.889763832092283,-0.0,-6.998195800633766e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.508382936473936e-05,300.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001001281343633,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.395426655421034e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001001279670163,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0004749567306134,285.626953125,294.1499938964844,292.42144775390625,292.1772155761719,293.869384765625,292.4320373535156,285.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398881063380713e-09,0.0010131179587915,-0.0184355806559324,0.0,0.0,0.0,-0.0084807574748992,60.0,10.889763832092283,-0.0,-6.998195800633766e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.5160081400536e-05,300.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001002084318315,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.401356560876593e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001002082644845,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0004753376706503,285.6264343261719,294.1499938964844,292.4244384765625,292.1794738769531,293.8436279296875,292.4301452636719,285.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493856202245297e-09,0.0010139300720766,-0.0186843331903219,0.0,0.0,0.0,-0.0085278404876589,60.0,10.887474060058594,-0.0,-7.009420954773304e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.5160081400536e-05,300.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001002084318315,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.401356560876593e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001002082644845,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0004753376706503,285.6264343261719,294.1499938964844,292.4244384765625,292.1794738769531,293.8436279296875,292.4301452636719,285.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493856202245297e-09,0.0010139300720766,-0.0186843331903219,0.0,0.0,0.0,-0.0085278404876589,60.0,10.887474060058594,-0.0,-7.009420954773304e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.519838931737468e-05,300.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001002487624646,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.404336065519601e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001002486023935,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0004755290574394,285.6262512207031,294.1499938964844,292.4263610839844,292.18072509765625,293.8310241699219,292.429931640625,285.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143456747755,7.541567370594748e-09,0.0010143381077796,-0.0188092943280935,0.0,0.0,0.0,-0.0085514932870864,60.0,10.886700630187988,-0.0,-7.015064085180711e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.523683547740802e-05,300.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001002892531687,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,7.40732648409903e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001002890858217,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0004757211718242,285.6260986328125,294.1499938964844,292.42852783203125,292.1820373535156,293.81854248046875,292.4300842285156,285.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147552238777,7.589460615520238e-09,0.0010147476568818,-0.0189347304403781,0.0,0.0,0.0,-0.0085752364248037,60.0,10.886099815368652,-0.0,-7.020729952955662e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.531414252705872e-05,300.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,0.0001003706565825,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.413339335471392e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001003704965114,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0004761074087582,285.6258544921875,294.1499938964844,292.4336853027344,292.18487548828125,293.7938842773437,292.4310302734375,286.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155787458643,7.685753367070447e-09,0.001015571062453,-0.0191869270056486,0.0,0.0,0.0,-0.0086229722946882,60.0,10.885223388671877,-0.0,-7.032129900608197e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
