time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056280,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.531414252705872e-05,300.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,0.0001003706565825,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.413339335471392e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001003704965114,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0004761074087582,285.6258544921875,294.1499938964844,292.4336853027344,292.18487548828125,293.7938842773437,292.4310302734375,286.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155787458643,7.685753367070447e-09,0.001015571062453,-0.0191869270056486,0.0,0.0,0.0,-0.0086229722946882,60.0,10.885223388671877,-0.0,-7.032129900608197e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.53926719375886e-05,300.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001004533478408,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,7.419446774292737e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001004531877697,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0004764997574966,285.62567138671875,294.1499938964844,292.4398498535156,292.1878967285156,293.7695617675781,292.432861328125,286.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164151899516,7.783567568253602e-09,0.001016407390125,-0.0194431040436029,0.0,0.0,0.0,-0.0086714634671807,60.0,10.884679794311523,-0.0,-7.043718852628444e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.53926719375886e-05,300.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001004533478408,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,7.419446774292737e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001004531877697,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0004764997574966,285.62567138671875,294.1499938964844,292.4398498535156,292.1878967285156,293.7695617675781,292.432861328125,286.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164151899516,7.783567568253602e-09,0.001016407390125,-0.0194431040436029,0.0,0.0,0.0,-0.0086714634671807,60.0,10.884679794311523,-0.0,-7.043718852628444e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.547284571453928e-05,300.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.000100537770777,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.425682269968092e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0001005376107059,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0004769003135152,285.6255798339844,294.1499938964844,292.447021484375,292.19110107421875,293.7457275390625,292.4360046386719,286.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883428132515746e-09,0.0010172612965106,-0.0197046380490064,0.0,0.0,0.0,-0.0087209679186344,60.0,10.884854316711426,-0.0,-7.055560047319889e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.547284571453928e-05,300.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.000100537770777,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.425682269968092e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0001005376107059,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0004769003135152,285.6255798339844,294.1499938964844,292.447021484375,292.19110107421875,293.7457275390625,292.4360046386719,286.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883428132515746e-09,0.0010172612965106,-0.0197046380490064,0.0,0.0,0.0,-0.0087209679186344,60.0,10.884854316711426,-0.0,-7.055560047319889e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.555520227877425e-05,300.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001006244929158,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,7.432087295455858e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001006243328447,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004773117543663,285.6256103515625,294.1499938964844,292.4551086425781,292.19439697265625,293.72247314453125,292.44049072265625,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.986009187277432e-09,0.0010181384859606,-0.0199732929468154,0.0,0.0,0.0,-0.0087718218564987,60.0,10.8856840133667,-0.0,-7.0677344865544e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.555520227877425e-05,300.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001006244929158,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,7.432087295455858e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001006243328447,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004773117543663,285.6256103515625,294.1499938964844,292.4551086425781,292.19439697265625,293.72247314453125,292.44049072265625,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.986009187277432e-09,0.0010181384859606,-0.0199732929468154,0.0,0.0,0.0,-0.0087718218564987,60.0,10.8856840133667,-0.0,-7.0677344865544e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.55974028329365e-05,300.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0001006689271889,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,7.435369479935616e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001006687743938,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.000477522611618,285.62567138671875,294.1499938964844,292.4595031738281,292.1960754394531,293.7110595703125,292.4432373046875,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185959981754,8.038576915225804e-09,0.0010185879655182,-0.0201109610497951,0.0,0.0,0.0,-0.0087978821247816,60.0,10.886322975158691,-0.0,-7.073977315030788e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,9.564031643094496e-05,300.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001007141181617,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.438706961693242e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001007139653665,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,0.000477737019537,285.6257629394531,294.1499938964844,292.4641418457031,292.1977844238281,293.6997985839844,292.4462890625,286.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190531611442,8.092034597950715e-09,0.0010190450120717,-0.0202509611845016,0.0,0.0,0.0,-0.0088243838399648,60.0,10.887089729309082,-0.0,-7.080328856545749e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.572885028319432e-05,300.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001008073450066,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,7.445592927979305e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001008071922115,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0004781793104484,285.62603759765625,294.1499938964844,292.4740295410156,292.201171875,293.6777038574219,292.4532470703125,286.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199962416663,8.202309942362263e-09,0.0010199879761785,-0.0205397568643093,0.0,0.0,0.0,-0.0088790515437722,60.0,10.888965606689451,-0.0,-7.093439080563257e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.572885028319432e-05,300.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001008073450066,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,7.445592927979305e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001008071922115,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0004781793104484,285.62603759765625,294.1499938964844,292.4740295410156,292.201171875,293.6777038574219,292.4532470703125,286.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199962416663,8.202309942362263e-09,0.0010199879761785,-0.0205397568643093,0.0,0.0,0.0,-0.0088790515437722,60.0,10.888965606689451,-0.0,-7.093439080563257e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,9.582126222085208e-05,300.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001009046609397,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,7.452780118910596e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001009045081445,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004786410136148,285.6264038085937,294.1499938964844,292.4847717285156,292.2045288085937,293.6562194824219,292.4613342285156,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209806496277,8.317428523696435e-09,0.0010209722677245,-0.0208412297070026,0.0,0.0,0.0,-0.0089361201971769,60.0,10.891319274902344,-0.0,-7.107139055051448e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,9.582126222085208e-05,300.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001009046609397,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,7.452780118910596e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001009045081445,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004786410136148,285.6264038085937,294.1499938964844,292.4847717285156,292.2045288085937,293.6562194824219,292.4613342285156,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209806496277,8.317428523696435e-09,0.0010209722677245,-0.0208412297070026,0.0,0.0,0.0,-0.0089361201971769,60.0,10.891319274902344,-0.0,-7.107139055051448e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.59181707003154e-05,300.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001010067062452,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.460317283403128e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001010065534501,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0004791251558344,285.6268920898437,294.1499938964844,292.496337890625,292.20782470703125,293.63531494140625,292.4704895019531,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220129042863,8.438140852717879e-09,0.0010220045223832,-0.0211573466658592,0.0,0.0,0.0,-0.0089959632605314,60.0,10.894103050231934,-0.0,-7.121518308395025e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.59181707003154e-05,300.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001010067062452,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.460317283403128e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001010065534501,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0004791251558344,285.6268920898437,294.1499938964844,292.496337890625,292.20782470703125,293.63531494140625,292.4704895019531,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220129042863,8.438140852717879e-09,0.0010220045223832,-0.0211573466658592,0.0,0.0,0.0,-0.0089959632605314,60.0,10.894103050231934,-0.0,-7.121518308395025e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.60201068664901e-05,300.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0001011140484479,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.468245894415304e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001011139029287,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0004796344437636,285.6274719238281,294.1499938964844,292.5086669921875,292.2109680175781,293.6150207519531,292.48065185546875,286.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230989428237,8.565126385917665e-09,0.0010230903280898,-0.0214898847043514,0.0,0.0,0.0,-0.0090589150786399,60.0,10.89726448059082,-0.0,-7.13666068463681e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.60201068664901e-05,300.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0001011140484479,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.468245894415304e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001011139029287,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0004796344437636,285.6274719238281,294.1499938964844,292.5086669921875,292.2109680175781,293.6150207519531,292.48065185546875,286.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230989428237,8.565126385917665e-09,0.0010230903280898,-0.0214898847043514,0.0,0.0,0.0,-0.0090589150786399,60.0,10.89726448059082,-0.0,-7.13666068463681e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,9.60735051194206e-05,300.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001011702770483,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.47239901102148e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001011701315292,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0004799012094736,285.6278381347656,294.1499938964844,292.51513671875,292.2124938964844,293.6051940917969,292.4862060546875,286.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236678645014,8.631645620482686e-09,0.0010236592497676,-0.0216640755534172,0.0,0.0,0.0,-0.0090918922796845,60.0,10.899020195007324,-0.0,-7.14459886808072e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.612813300918788e-05,300.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001012278007692,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,7.476647442672402e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001012276479741,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0004801740869879,285.6282043457031,294.1499938964844,292.5217590332031,292.2139587402344,293.5954895019531,292.49200439453125,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242500575259,8.699689857394333e-09,0.0010242413263767,-0.0218422580510377,0.0,0.0,0.0,-0.0091256257146596,60.0,10.90085220336914,-0.0,-7.152723924264137e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,9.619080083211884e-05,300.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001012937937048,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.481521606678143e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001012936481856,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.000480487185996,285.628662109375,294.1499938964844,292.5293884277344,292.21551513671875,293.5848388671875,292.49871826171875,286.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249178158119,8.777760740485974e-09,0.0010249089682474,-0.0220466945320367,0.0,0.0,0.0,-0.0091643286868929,60.0,10.902972221374512,-0.0,-7.162051929299197e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.624016092857346e-05,300.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.00010134576587,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.485360401915386e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001013456203509,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0004807337536476,285.6290283203125,294.1499938964844,292.5355529785156,292.2167053222656,293.5764465332031,292.5039978027344,286.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254431981593,8.839245779768135e-09,0.0010254343505948,-0.022207697853446,0.0,0.0,0.0,-0.0091948080807924,60.0,10.904637336730955,-0.0,-7.169402493900634e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.635861351853237e-05,300.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001014705048874,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,7.494573947042227e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001014703593682,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0004813255509361,285.6299743652344,294.1499938964844,292.54998779296875,292.2191772460937,293.55810546875,292.5169677734375,286.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267051402479,8.986809518773953e-09,0.0010266960598528,-0.0225940980017185,0.0,0.0,0.0,-0.0092679616063833,60.0,10.90861701965332,-0.0,-7.187059480884272e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.635861351853237e-05,300.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001014705048874,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,7.494573947042227e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001014703593682,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0004813255509361,285.6299743652344,294.1499938964844,292.54998779296875,292.2191772460937,293.55810546875,292.5169677734375,286.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267051402479,8.986809518773953e-09,0.0010266960598528,-0.0225940980017185,0.0,0.0,0.0,-0.0092679616063833,60.0,10.90861701965332,-0.0,-7.187059480884272e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.64739010669291e-05,300.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001015918969642,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.503540109610185e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.000101591758721,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.000481901486637,285.6310119628906,294.1499938964844,292.5657653808594,292.222412109375,293.5404052734375,292.53106689453125,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279333218932,9.130422640168945e-09,0.0010279241250827,-0.0229701437056064,0.0,0.0,0.0,-0.0093391565605998,60.0,10.9136962890625,-0.0,-7.204263852145233e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.64739010669291e-05,300.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001015918969642,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.503540109610185e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.000101591758721,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.000481901486637,285.6310119628906,294.1499938964844,292.5657653808594,292.222412109375,293.5404052734375,292.53106689453125,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279333218932,9.130422640168945e-09,0.0010279241250827,-0.0229701437056064,0.0,0.0,0.0,-0.0093391565605998,60.0,10.9136962890625,-0.0,-7.204263852145233e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.658253111410886e-05,300.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001017062895698,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.511988951591775e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001017061513266,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0004824441566597,285.63214111328125,294.1499938964844,292.5834045410156,292.22735595703125,293.5232849121094,292.5462646484375,286.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290902573615,9.265742839659197e-09,0.0010290809441357,-0.0233244635164737,0.0,0.0,0.0,-0.0094062387943267,60.0,10.920220375061035,-0.0,-7.220494069315464e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.658253111410886e-05,300.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001017062895698,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.511988951591775e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001017061513266,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0004824441566597,285.63214111328125,294.1499938964844,292.5834045410156,292.22735595703125,293.5232849121094,292.5462646484375,286.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290902573615,9.265742839659197e-09,0.0010290809441357,-0.0233244635164737,0.0,0.0,0.0,-0.0094062387943267,60.0,10.920220375061035,-0.0,-7.220494069315464e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.663258970249444e-05,300.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001017590038827,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,7.515882316511124e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001017588583636,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0004826942458748,285.6327514648437,294.1499938964844,292.5928649902344,292.2304077148437,293.5150451660156,292.5545654296875,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296229738742,9.328100070149505e-09,0.0010296136606484,-0.0234877355396747,0.0,0.0,0.0,-0.0094371493905782,60.0,10.924324989318848,-0.0,-7.227979637036698e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.668144048191608e-05,300.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.000101810444903,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,7.519681821577251e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001018103066598,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.000482938310597,285.6333923339844,294.1499938964844,292.60272216796875,292.2337951660156,293.5069274902344,292.56317138671875,286.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301435831934,9.388956279110516e-09,0.0010301341535523,-0.0236470773816108,0.0,0.0,0.0,-0.0094673195853829,60.0,10.92868709564209,-0.0,-7.235288279616725e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.677403431851415e-05,300.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.000101907950011,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.52688356442377e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0001019078117678,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0004834009159822,285.6347045898437,294.1499938964844,292.6235656738281,292.2416076660156,293.4909973144531,292.5810546875,286.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031131716445,9.50430667501223e-09,0.0010311221703886,-0.0239490941166877,0.0,0.0,0.0,-0.0095245111733675,60.0,10.93823528289795,-0.0,-7.24915167893414e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.677403431851415e-05,300.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.000101907950011,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.52688356442377e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0001019078117678,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0004834009159822,285.6347045898437,294.1499938964844,292.6235656738281,292.2416076660156,293.4909973144531,292.5810546875,286.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031131716445,9.50430667501223e-09,0.0010311221703886,-0.0239490941166877,0.0,0.0,0.0,-0.0095245111733675,60.0,10.93823528289795,-0.0,-7.24915167893414e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,9.68542299233377e-05,300.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001019923947751,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,7.533120515290648e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0001019922565319,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0004838015593122,285.6361389160156,294.1499938964844,292.6457824707031,292.2505798339844,293.4759521484375,292.6004943847656,286.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319848079234,9.604193884626966e-09,0.0010319751454517,-0.0242106206715106,0.0,0.0,0.0,-0.0095740240067243,60.0,10.949579238891602,-0.0,-7.26116766713858e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,9.68542299233377e-05,300.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001019923947751,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,7.533120515290648e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0001019922565319,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0004838015593122,285.6361389160156,294.1499938964844,292.6457824707031,292.2505798339844,293.4759521484375,292.6004943847656,286.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319848079234,9.604193884626966e-09,0.0010319751454517,-0.0242106206715106,0.0,0.0,0.0,-0.0095740240067243,60.0,10.949579238891602,-0.0,-7.26116766713858e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.69270768109709e-05,300.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0001020691051962,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.538786303484812e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.000102068974229,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0004841655318159,285.6376342773437,294.1499938964844,292.6691589355469,292.26055908203125,293.4614562988281,292.6209716796875,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327607160434,9.694939073767728e-09,0.0010327510535717,-0.0244482085108757,0.0,0.0,0.0,-0.009619009681046,60.0,10.961816787719728,-0.0,-7.272092261700891e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.69270768109709e-05,300.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0001020691051962,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.538786303484812e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.000102068974229,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0004841655318159,285.6376342773437,294.1499938964844,292.6691589355469,292.26055908203125,293.4614562988281,292.6209716796875,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327607160434,9.694939073767728e-09,0.0010327510535717,-0.0244482085108757,0.0,0.0,0.0,-0.009619009681046,60.0,10.961816787719728,-0.0,-7.272092261700891e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.698972280602902e-05,300.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.000102135069028,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,7.54365828470327e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001021349380607,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004844785144086,285.6392517089844,294.1499938964844,292.6935729980469,292.2713928222656,293.44775390625,292.6428527832031,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334280086681,9.772967324295225e-09,0.001033418229781,-0.0246524978429079,0.0,0.0,0.0,-0.0096576921641826,60.0,10.975096702575684,-0.0,-7.281492031552261e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.698972280602902e-05,300.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.000102135069028,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,7.54365828470327e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001021349380607,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004844785144086,285.6392517089844,294.1499938964844,292.6935729980469,292.2713928222656,293.44775390625,292.6428527832031,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334280086681,9.772967324295225e-09,0.001033418229781,-0.0246524978429079,0.0,0.0,0.0,-0.0096576921641826,60.0,10.975096702575684,-0.0,-7.281492031552261e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.702196257421748e-05,300.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001021690259221,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.546166307292879e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001021688949549,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0004846396041102,285.6401062011719,294.1499938964844,292.70611572265625,292.27703857421875,293.4412536621094,292.65435791015625,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337713174521,9.813129864255645e-09,0.0010337614221498,-0.0247576478868722,0.0,0.0,0.0,-0.0096776010468602,60.0,10.982373237609863,-0.0,-7.286332959210996e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.70542532741092e-05,300.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001022030264721,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.548677967861295e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001022028955048,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0004848009266424,285.6409606933594,294.1499938964844,292.7188415527344,292.2828674316406,293.4349365234375,292.66607666015625,286.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341162560507,9.853350135813344e-09,0.0010341064771637,-0.0248629469424486,0.0,0.0,0.0,-0.0096975462511181,60.0,10.989906311035156,-0.0,-7.29118241338256e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
