time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058620,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.709493315313011e-05,300.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001022458600345,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.551841554231942e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001022457290673,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0004850041877944,285.6421203613281,294.1499938964844,292.7353820800781,292.2904663085937,293.42706298828125,292.6814270019531,286.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345494374632,9.904021602835655e-09,0.0010345395421609,-0.0249956082552671,0.0,0.0,0.0,-0.0097226649522781,60.0,10.999811172485352,-0.0,-7.297294501995566e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,9.711789607536048e-05,300.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0001022700307657,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.553627074230462e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001022699070745,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004851188568864,285.64276123046875,294.1499938964844,292.7447814941406,292.2948303222656,293.4226379394531,292.6900329589844,286.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347937932237,9.932615618879481e-09,0.0010347838979214,-0.0250704698264598,0.0,0.0,0.0,-0.0097368387505412,60.0,11.00538158416748,-0.0,-7.300744186977681e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,9.717203647596762e-05,300.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001023270451696,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,7.55783767090179e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001023269142024,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004853893769904,285.6446533203125,294.1499938964844,292.7712707519531,292.30712890625,293.4110107421875,292.7147827148437,286.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353700490668,1.0000050565395212e-08,0.0010353600373491,-0.0252470150589942,0.0,0.0,0.0,-0.0097702676430344,60.0,11.021039962768556,-0.0,-7.30888416455855e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,9.717203647596762e-05,300.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001023270451696,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,7.55783767090179e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001023269142024,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004853893769904,285.6446533203125,294.1499938964844,292.7712707519531,292.30712890625,293.4110107421875,292.7147827148437,286.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353700490668,1.0000050565395212e-08,0.0010353600373491,-0.0252470150589942,0.0,0.0,0.0,-0.0097702676430344,60.0,11.021039962768556,-0.0,-7.30888416455855e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.721015521790832e-05,300.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001023671866278,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.56080262362957e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001023670629365,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0004855798906646,285.6465759277344,294.1499938964844,292.7980651855469,292.319580078125,293.39990234375,292.7401428222656,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357777355238,1.0047530807355542e-08,0.0010357677238062,-0.025371316820383,0.0,0.0,0.0,-0.0097938133403658,60.0,11.03611183166504,-0.0,-7.314617533893397e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.721015521790832e-05,300.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001023671866278,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.56080262362957e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001023670629365,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0004855798906646,285.6465759277344,294.1499938964844,292.7980651855469,292.319580078125,293.39990234375,292.7401428222656,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357777355238,1.0047530807355542e-08,0.0010357677238062,-0.025371316820383,0.0,0.0,0.0,-0.0097938133403658,60.0,11.03611183166504,-0.0,-7.314617533893397e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.721623791847378e-05,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001023735894705,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.561275560874492e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0001023734657792,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0004856103041674,285.64862060546875,294.1499938964844,292.8250732421875,292.3320007324219,293.3896484375,292.7660217285156,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358408326283,1.0055082988458253e-08,0.0010358308209106,-0.025391086935997,0.0,0.0,0.0,-0.0097975498065352,60.0,11.049002647399902,-0.0,-7.315529870766113e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.721623791847378e-05,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001023735894705,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.561275560874492e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0001023734657792,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0004856103041674,285.64862060546875,294.1499938964844,292.8250732421875,292.3320007324219,293.3896484375,292.7660217285156,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358408326283,1.0055082988458253e-08,0.0010358308209106,-0.025391086935997,0.0,0.0,0.0,-0.0097975498065352,60.0,11.049002647399902,-0.0,-7.315529870766113e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.721110836835578e-05,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.000102368183434,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.560876838397235e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001023680597427,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0004855847219005,285.6496887207031,294.1499938964844,292.83856201171875,292.3381652832031,293.3847351074219,292.779052734375,286.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357858845964,1.0048680998409054e-08,0.0010357757564634,-0.0253743287175893,0.0,0.0,0.0,-0.0097943749278783,60.0,11.054730415344238,-0.0,-7.314756800269606e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.720061643747611e-05,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001023571385303,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,7.560060475952923e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.000102357014839,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0004855323641095,285.6507568359375,294.1499938964844,292.85205078125,292.34423828125,293.3799743652344,292.7921447753906,286.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356740094721,1.0035602571178971e-08,0.0010356638813391,-0.0253400895744562,0.0,0.0,0.0,-0.0097878910601139,60.0,11.059863090515137,-0.0,-7.313177263768011e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.716815839055926e-05,300.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001023229488055,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.557535718660802e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001023228323902,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004853702848777,285.6529541015625,294.1499938964844,292.87890625,292.35614013671875,293.3708801269531,292.8183898925781,286.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353301186114,9.995138938734272e-09,0.0010353201068937,-0.0252341534942388,0.0,0.0,0.0,-0.0097678424790501,60.0,11.068733215332031,-0.0,-7.308290861374189e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.716815839055926e-05,300.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001023229488055,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.557535718660802e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001023228323902,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004853702848777,285.6529541015625,294.1499938964844,292.87890625,292.35614013671875,293.3708801269531,292.8183898925781,286.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353301186114,9.995138938734272e-09,0.0010353201068937,-0.0252341534942388,0.0,0.0,0.0,-0.0097678424790501,60.0,11.068733215332031,-0.0,-7.308290861374189e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,9.710960148368032e-05,300.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001022612850647,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.552980969194323e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001022611613734,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004850778204854,285.6552429199219,294.1499938964844,292.9054260253906,292.36749267578125,293.3625793457031,292.844482421875,286.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347043862566,9.922154653452251e-09,0.0010346943745389,-0.0250430814921855,0.0,0.0,0.0,-0.0097316531464457,60.0,11.0740966796875,-0.0,-7.299482263078971e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,9.710960148368032e-05,300.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001022612850647,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.552980969194323e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001022611613734,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004850778204854,285.6552429199219,294.1499938964844,292.9054260253906,292.36749267578125,293.3625793457031,292.844482421875,286.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347043862566,9.922154653452251e-09,0.0010346943745389,-0.0250430814921855,0.0,0.0,0.0,-0.0097316531464457,60.0,11.0740966796875,-0.0,-7.299482263078971e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.70348046394065e-05,300.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001021825155476,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.547163113486022e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001021823991322,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0004847042728215,285.6575927734375,294.1499938964844,292.93145751953125,292.3781433105469,293.3547668457031,292.87042236328125,286.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339089203625,9.828946545553665e-09,0.0010338991414755,-0.0247990544885396,0.0,0.0,0.0,-0.0096854539588093,60.0,11.077163696289062,-0.0,-7.288239345371039e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.70348046394065e-05,300.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001021825155476,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.547163113486022e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001021823991322,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0004847042728215,285.6575927734375,294.1499938964844,292.93145751953125,292.3781433105469,293.3547668457031,292.87042236328125,286.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339089203625,9.828946545553665e-09,0.0010338991414755,-0.0247990544885396,0.0,0.0,0.0,-0.0096854539588093,60.0,11.077163696289062,-0.0,-7.288239345371039e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.69422108028084e-05,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001020850104396,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,7.539962098235264e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001020848940243,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0004842418129555,285.6600341796875,294.1499938964844,292.95684814453125,292.387939453125,293.34771728515625,292.8958435058594,286.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329206706956,9.713562398872e-09,0.0010329110082238,-0.0244969688355922,0.0,0.0,0.0,-0.0096282456070184,60.0,11.076391220092772,-0.0,-7.27433473457495e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.69422108028084e-05,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001020850104396,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,7.539962098235264e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001020848940243,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0004842418129555,285.6600341796875,294.1499938964844,292.95684814453125,292.387939453125,293.34771728515625,292.8958435058594,286.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329206706956,9.713562398872e-09,0.0010329110082238,-0.0244969688355922,0.0,0.0,0.0,-0.0096282456070184,60.0,11.076391220092772,-0.0,-7.27433473457495e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.68946042121388e-05,300.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001020348790916,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.536258635809645e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001020347626763,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0004840040346607,285.6612854003906,294.1499938964844,292.9692077636719,292.3924560546875,293.3444519042969,292.9082946777344,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324127506464,9.65423563314971e-09,0.00103240320459,-0.0243416409939527,0.0,0.0,0.0,-0.0095988325774669,60.0,11.07487678527832,-0.0,-7.267190937909619e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.68478707363829e-05,300.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0001019856645143,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.532623567385599e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000101985548099,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0004837706219404,285.6625671386719,294.1499938964844,292.9813842773437,292.39666748046875,293.34136962890625,292.92059326171875,286.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319151915609,9.595997774169971e-09,0.0010319056455045,-0.0241891648620367,0.0,0.0,0.0,-0.0095699643716216,60.0,11.072867393493652,-0.0,-7.26018072327861e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.678271453594788e-05,300.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.000101917052234,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,7.527556590503082e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001019169430946,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0004834452120121,285.6644592285156,294.1499938964844,292.9984436035156,292.4022521972656,293.3370361328125,292.9381103515625,286.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312214726582,9.514809384825185e-09,0.0010312120430171,-0.0239765923470258,0.0,0.0,0.0,-0.0095297181978821,60.0,11.069473266601562,-0.0,-7.250414313375586e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.675745968706906e-05,300.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0001018904586089,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.525592081947252e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001018903421936,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0004833190760109,285.6651611328125,294.1499938964844,293.0049133300781,292.4042358398437,293.3353576660156,292.9449462890625,286.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309520876035,9.483335006166271e-09,0.0010309426579624,-0.0238941852003335,0.0,0.0,0.0,-0.0095141138881444,60.0,11.068151473999023,-0.0,-7.246629962764929e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,9.668093844084068e-05,300.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001018098701024,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,7.519639621023089e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000101809760963,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0004829368845093,285.6678466796875,294.1499938964844,293.0272827148437,292.410400390625,293.32989501953125,292.968505859375,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301365982741,9.387973953778328e-09,0.001030127168633,-0.0236445032060146,0.0,0.0,0.0,-0.0094668390229344,60.0,11.061700820922852,-0.0,-7.23517032952259e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,9.668093844084068e-05,300.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001018098701024,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,7.519639621023089e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000101809760963,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0004829368845093,285.6678466796875,294.1499938964844,293.0272827148437,292.410400390625,293.32989501953125,292.968505859375,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301365982741,9.387973953778328e-09,0.001030127168633,-0.0236445032060146,0.0,0.0,0.0,-0.0094668390229344,60.0,11.061700820922852,-0.0,-7.23517032952259e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.661201329436152e-05,300.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001017372851492,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,7.514278695452958e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001017371760099,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0004825926444027,285.6705627441406,294.1499938964844,293.04833984375,292.4150390625,293.32489013671875,292.9911499023437,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302079106987549e-09,0.0010293925879523,-0.023419601842761,0.0,0.0,0.0,-0.0094242570921778,60.0,11.053180694580078,-0.0,-7.22485538062756e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.661201329436152e-05,300.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001017372851492,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,7.514278695452958e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001017371760099,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0004825926444027,285.6705627441406,294.1499938964844,293.04833984375,292.4150390625,293.32489013671875,292.9911499023437,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302079106987549e-09,0.0010293925879523,-0.023419601842761,0.0,0.0,0.0,-0.0094242570921778,60.0,11.053180694580078,-0.0,-7.22485538062756e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.654851601226257e-05,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001016704190988,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,7.50933977542445e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001016703099594,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0004822754999622,285.6733703613281,294.1499938964844,293.06787109375,292.4179382324219,293.3203430175781,293.0127258300781,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287250624969,9.222944186149108e-09,0.0010287158656865,-0.0232123993337154,0.0,0.0,0.0,-0.0093850260600447,60.0,11.042255401611328,-0.0,-7.215358976964127e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.654851601226257e-05,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001016704190988,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,7.50933977542445e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001016703099594,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0004822754999622,285.6733703613281,294.1499938964844,293.06787109375,292.4179382324219,293.3203430175781,293.0127258300781,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287250624969,9.222944186149108e-09,0.0010287158656865,-0.0232123993337154,0.0,0.0,0.0,-0.0093850260600447,60.0,11.042255401611328,-0.0,-7.215358976964127e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,9.65197177720256e-05,300.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001016400856315,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,7.507100235670805e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001016399837681,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0004821316979359,285.6748046875,294.1499938964844,293.0770263671875,292.4187316894531,293.3182678222656,293.0229187011719,286.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284184245392,9.187053784387444e-09,0.0010284093441441,-0.0231184251606464,0.0,0.0,0.0,-0.0093672359362244,60.0,11.035507202148438,-0.0,-7.211053798528155e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.649208368500696e-05,300.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.000101610989077,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,7.504950917791575e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001016108799376,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0004819936875719,285.67626953125,294.1499938964844,293.08575439453125,292.41900634765625,293.3162536621094,293.0328369140625,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281243594363,9.15261910705567e-09,0.0010281152790412,-0.0230282600969076,0.0,0.0,0.0,-0.0093501666560769,60.0,11.028241157531738,-0.0,-7.206924834690653e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.644044621381909e-05,300.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001015566158457,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.500934589188546e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001015565067064,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0004817358276341,285.67919921875,294.1499938964844,293.1017761230469,292.4179992675781,293.3124084472656,293.05206298828125,286.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275733657181,9.088267916013136e-09,0.001027564285323,-0.0228597614914178,0.0,0.0,0.0,-0.0093182614073157,60.0,11.012391090393066,-0.0,-7.199211893293977e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.644044621381909e-05,300.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001015566158457,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.500934589188546e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001015565067064,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0004817358276341,285.67919921875,294.1499938964844,293.1017761230469,292.4179992675781,293.3124084472656,293.05206298828125,286.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275733657181,9.088267916013136e-09,0.001027564285323,-0.0228597614914178,0.0,0.0,0.0,-0.0093182614073157,60.0,11.012391090393066,-0.0,-7.199211893293977e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.639916970627382e-05,300.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.000101513141999,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.497723709093407e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001015130401356,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0004815296560991,285.6822204589844,294.1499938964844,293.1158142089844,292.414794921875,293.3089294433594,293.0696105957031,286.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271333158016,9.036816628338329e-09,0.0010271242354065,-0.0227250382304191,0.0,0.0,0.0,-0.0092927543446421,60.0,10.992902755737305,-0.0,-7.19304793506126e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.639916970627382e-05,300.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.000101513141999,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.497723709093407e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001015130401356,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0004815296560991,285.6822204589844,294.1499938964844,293.1158142089844,292.414794921875,293.3089294433594,293.0696105957031,286.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271333158016,9.036816628338329e-09,0.0010271242354065,-0.0227250382304191,0.0,0.0,0.0,-0.0092927543446421,60.0,10.992902755737305,-0.0,-7.19304793506126e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.63670390774496e-05,300.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001014793015201,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,7.495224417652935e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001014791996567,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0004813692357856,285.685302734375,294.1499938964844,293.127685546875,292.4092102050781,293.30572509765625,293.08551025390625,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267908219248,8.99676777521563e-09,0.001026781857945,-0.0226201731711626,0.0,0.0,0.0,-0.009272901341319,60.0,10.970263481140137,-0.0,-7.188251771594879e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.63670390774496e-05,300.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001014793015201,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,7.495224417652935e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001014791996567,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0004813692357856,285.685302734375,294.1499938964844,293.127685546875,292.4092102050781,293.30572509765625,293.08551025390625,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267908219248,8.99676777521563e-09,0.001026781857945,-0.0226201731711626,0.0,0.0,0.0,-0.009272901341319,60.0,10.970263481140137,-0.0,-7.188251771594879e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,9.634592424845324e-05,300.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001014570661936,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,7.493582234019414e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001014569643302,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0004812638217117,285.6884765625,294.1499938964844,293.1371765136719,292.40106201171875,293.3027038574219,293.099609375,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265656746923,8.970444831390978e-09,0.0010265567107126,-0.0225512459874153,0.0,0.0,0.0,-0.0092598507180809,60.0,10.944129943847656,-0.0,-7.185099804019046e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,9.634592424845324e-05,300.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001014570661936,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,7.493582234019414e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001014569643302,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0004812638217117,285.6884765625,294.1499938964844,293.1371765136719,292.40106201171875,293.3027038574219,293.099609375,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265656746923,8.970444831390978e-09,0.0010265567107126,-0.0225512459874153,0.0,0.0,0.0,-0.0092598507180809,60.0,10.944129943847656,-0.0,-7.185099804019046e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,9.63412967394106e-05,300.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.000101452191302,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.493222074117512e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0001014520967146,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0004812407132703,285.6900634765625,294.1499938964844,293.1410217285156,292.39599609375,293.3013000488281,293.10565185546875,286.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265167802572,8.964671671662927e-09,0.0010265078162774,-0.0225361287593841,0.0,0.0,0.0,-0.0092569915577769,60.0,10.9292573928833,-0.0,-7.184409156479887e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
