time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060960,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,9.633851004764438e-05,300.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001014492590911,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.49300597817637e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001014491645037,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0004812268307432,285.6916809082031,294.1499938964844,293.1441955566406,292.3902282714844,293.2998962402344,293.1113586425781,286.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264876764267,8.961194453149801e-09,0.0010264787124469,-0.0225270222872495,0.0,0.0,0.0,-0.009255270473659,60.0,10.913789749145508,-0.0,-7.183992778436733e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.63395505095832e-05,300.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001014503504848,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,7.493086741305888e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001014502558973,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0004812320694327,285.6943054199219,294.1499938964844,293.1478881835937,292.3794860839844,293.2977294921875,293.11962890625,286.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264978045597,8.962475206431009e-09,0.0010264888405799,-0.0225303769111633,0.0,0.0,0.0,-0.0092559019103646,60.0,10.887543678283691,-0.0,-7.184146255667656e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.63401616900228e-05,300.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.000101450998045,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,7.49313403503038e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,0.0001014508961816,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0004812351253349,285.6949462890625,294.1499938964844,293.1485290527344,292.37652587890625,293.29718017578125,293.1216735839844,286.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265037417411,8.963233710801433e-09,0.0010264947777613,-0.0225323643535375,0.0,0.0,0.0,-0.009256275370717,60.0,10.88092041015625,-0.0,-7.184237205137833e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.636065078666434e-05,300.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001014725712593,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,7.494727469747886e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001014724693959,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004813375126104,285.69830322265625,294.1499938964844,293.1499938964844,292.3597717285156,293.2945251464844,293.1291809082031,286.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267219040542,8.98874041865838e-09,0.0010267129400745,-0.0225991532206535,0.0,0.0,0.0,-0.0092689199373126,60.0,10.843056678771973,-0.0,-7.187290407273397e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.636065078666434e-05,300.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001014725712593,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,7.494727469747886e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001014724693959,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004813375126104,285.69830322265625,294.1499938964844,293.1499938964844,292.3597717285156,293.2945251464844,293.1291809082031,286.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267219040542,8.98874041865838e-09,0.0010267129400745,-0.0225991532206535,0.0,0.0,0.0,-0.0092689199373126,60.0,10.843056678771973,-0.0,-7.187290407273397e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.640147618483752e-05,300.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0001015155576169,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.497902697650716e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001015154630295,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0004815415013581,285.70172119140625,294.1499938964844,293.1499938964844,292.34039306640625,293.2919311523437,293.1348876953125,286.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271568316966,9.039591297721472e-09,0.0010271477513015,-0.0227323062717914,0.0,0.0,0.0,-0.0092941289767622,60.0,10.802456855773926,-0.0,-7.193380469061594e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.640147618483752e-05,300.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0001015155576169,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.497902697650716e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001015154630295,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0004815415013581,285.70172119140625,294.1499938964844,293.1499938964844,292.34039306640625,293.2919311523437,293.1348876953125,286.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271568316966,9.039591297721472e-09,0.0010271477513015,-0.0227323062717914,0.0,0.0,0.0,-0.0092941289767622,60.0,10.802456855773926,-0.0,-7.193380469061594e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.647152910474688e-05,300.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001015893285511,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.503350934712216e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001015892339637,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004818914749193,285.7052001953125,294.1499938964844,293.1499938964844,292.31903076171875,293.28936767578125,293.1390075683594,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279029374942,9.126857491992268e-09,0.0010278938570991,-0.0229608062654733,0.0,0.0,0.0,-0.0093373898416757,60.0,10.759718894958496,-0.0,-7.20383681596104e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.647152910474688e-05,300.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001015893285511,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.503350934712216e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001015892339637,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004818914749193,285.7052001953125,294.1499938964844,293.1499938964844,292.31903076171875,293.28936767578125,293.1390075683594,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279029374942,9.126857491992268e-09,0.0010278938570991,-0.0229608062654733,0.0,0.0,0.0,-0.0093373898416757,60.0,10.759718894958496,-0.0,-7.20383681596104e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,9.651898290030658e-05,300.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.000101639299828,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.507042028009892e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001016392052406,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0004821285547222,285.7069702148437,294.1499938964844,293.1499938964844,292.30767822265625,293.2881164550781,293.1405334472656,286.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284093441441,9.185975535785929e-09,0.0010284001473337,-0.0231156013906002,0.0,0.0,0.0,-0.0093667013570666,60.0,10.737695693969728,-0.0,-7.210924479750247e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,9.656848123995589e-05,300.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001016914175124,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,7.510891009587795e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.000101691322925,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.000482375791762,285.708740234375,294.1499938964844,293.1499938964844,292.2958984375,293.286865234375,293.1420288085937,286.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028937054798,9.247632881681513e-09,0.0010289277415722,-0.0232770442962646,0.0,0.0,0.0,-0.0093972692266106,60.0,10.71557331085205,-0.0,-7.21832122962951e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,9.66871448326856e-05,300.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001018163820845,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,7.520121289417148e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.000101816287497,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0004829686367884,285.7123413085937,294.1499938964844,293.1499938964844,292.2711486816406,293.2843933105469,293.1443176269531,286.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301998117938,9.395470179640595e-09,0.0010301904985681,-0.0236641317605972,0.0,0.0,0.0,-0.0094705512747168,60.0,10.67056369781494,-0.0,-7.236070587168798e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,9.66871448326856e-05,300.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001018163820845,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,7.520121289417148e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.000101816287497,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0004829686367884,285.7123413085937,294.1499938964844,293.1499938964844,292.2711486816406,293.2843933105469,293.1443176269531,286.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301998117938,9.395470179640595e-09,0.0010301904985681,-0.0236641317605972,0.0,0.0,0.0,-0.0094705512747168,60.0,10.67056369781494,-0.0,-7.236070587168798e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,9.683446842245758e-05,300.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001019715127767,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,7.531578739872202e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001019714181893,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0004837045562453,285.7160339355469,294.1499938964844,293.1499938964844,292.2449645996094,293.2819519042969,293.1459045410156,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317693231627,9.579003368287433e-09,0.0010317597771063,-0.0241446681320667,0.0,0.0,0.0,-0.0095615359023213,60.0,10.624601364135742,-0.0,-7.258136491827828e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,9.683446842245758e-05,300.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001019715127767,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,7.531578739872202e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001019714181893,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0004837045562453,285.7160339355469,294.1499938964844,293.1499938964844,292.2449645996094,293.2819519042969,293.1459045410156,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317693231627,9.579003368287433e-09,0.0010317597771063,-0.0241446681320667,0.0,0.0,0.0,-0.0095615359023213,60.0,10.624601364135742,-0.0,-7.258136491827828e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.700132068246604e-05,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001021472198772,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.544556865468621e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001021471252897,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0004845380608458,285.7197570800781,294.1499938964844,293.1499938964844,292.217529296875,293.2795715332031,293.1470947265625,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335471015423,9.786880639239826e-09,0.0010335373226553,-0.0246889237314462,0.0,0.0,0.0,-0.0096645895391702,60.0,10.578155517578123,-0.0,-7.283168912408655e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.700132068246604e-05,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001021472198772,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.544556865468621e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001021471252897,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0004845380608458,285.7197570800781,294.1499938964844,293.1499938964844,292.217529296875,293.2795715332031,293.1470947265625,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335471015423,9.786880639239826e-09,0.0010335373226553,-0.0246889237314462,0.0,0.0,0.0,-0.0096645895391702,60.0,10.578155517578123,-0.0,-7.283168912408655e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,9.719210356706752e-05,300.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001023481163429,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,7.559395453426987e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001023480290314,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004854911239817,285.7235717773437,294.1499938964844,293.1499938964844,292.1889953613281,293.2772216796875,293.14794921875,286.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355795966461,1.0024569618849457e-08,0.0010355695849284,-0.025311205536127,0.0,0.0,0.0,-0.0097824214026331,60.0,10.531295776367188,-0.0,-7.311844285595728e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,9.719210356706752e-05,300.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001023481163429,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,7.559395453426987e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001023480290314,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004854911239817,285.7235717773437,294.1499938964844,293.1499938964844,292.1889953613281,293.2772216796875,293.14794921875,286.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355795966461,1.0024569618849457e-08,0.0010355695849284,-0.025311205536127,0.0,0.0,0.0,-0.0097824214026331,60.0,10.531295776367188,-0.0,-7.311844285595728e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,9.72967827692628e-05,300.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001024583471007,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,7.567536522401497e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0001024582525133,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0004860140033997,285.7255249023437,294.1499938964844,293.1499938964844,292.1744079589844,293.27606201171875,293.14825439453125,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366955539211,1.0154979079857185e-08,0.0010366854257881,-0.0256526097655296,0.0,0.0,0.0,-0.0098470747470855,60.0,10.507783889770508,-0.0,-7.327601281303944e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,9.740268433233724e-05,300.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001025698657031,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,7.575773634016514e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001025697783916,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0004865430237259,285.7274780273437,294.1499938964844,293.1499938964844,292.1596069335937,293.27490234375,293.1485595703125,286.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378242004662,1.0286919760460478e-08,0.0010378139559179,-0.0259980149567127,0.0,0.0,0.0,-0.0099124852567911,60.0,10.48429012298584,-0.0,-7.343560781691849e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.760384273249656e-05,300.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.000102781697933,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.591419125674292e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0001027816106216,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0004875479207839,285.73095703125,294.1499938964844,293.1499938964844,292.13311767578125,293.2729187011719,293.1489562988281,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.05375432823962e-08,0.0010399559978395,-0.0266540944576263,0.0,0.0,0.0,-0.0100367246195673,60.0,10.44290256500244,-0.0,-7.373922983333615e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,9.763132402440532e-05,300.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0001028106344165,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,7.59355680202134e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.000102810547105,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0004876851744484,285.7314147949219,294.1499938964844,293.1499938964844,292.1294860839844,293.27264404296875,293.14898681640625,286.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402591433376,1.0571779007761961e-08,0.0010402485495433,-0.0267437137663364,0.0,0.0,0.0,-0.0100536961108446,60.0,10.43725872039795,-0.0,-7.378076105624133e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.78797470452264e-05,300.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001030722341965,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,7.612878107465804e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.000103072146885,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0004889261326752,285.7354431152344,294.1499938964844,293.1499938964844,292.0988464355469,293.2703857421875,293.1492919921875,286.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429058456793,1.0881283429853283e-08,0.0010428950190544,-0.0275538768619298,0.0,0.0,0.0,-0.0102071296423673,60.0,10.390420913696287,-0.0,-7.415668790144991e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.78797470452264e-05,300.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001030722341965,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,7.612878107465804e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.000103072146885,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0004889261326752,285.7354431152344,294.1499938964844,293.1499938964844,292.0988464355469,293.2703857421875,293.1492919921875,286.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429058456793,1.0881283429853283e-08,0.0010428950190544,-0.0275538768619298,0.0,0.0,0.0,-0.0102071296423673,60.0,10.390420913696287,-0.0,-7.415668790144991e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.814396617002784e-05,300.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001033504740917,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,7.633428322151303e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001033503867802,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0004902459913864,285.7395324707031,294.1499938964844,293.1499938964844,292.06787109375,293.2681884765625,293.1495361328125,286.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457210009917,1.1210476102974098e-08,0.0010457098251208,-0.0284155178815126,0.0,0.0,0.0,-0.0103703243657946,60.0,10.34395694732666,-0.0,-7.455757611296576e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.814396617002784e-05,300.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001033504740917,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,7.633428322151303e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001033503867802,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0004902459913864,285.7395324707031,294.1499938964844,293.1499938964844,292.06787109375,293.2681884765625,293.1495361328125,286.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457210009917,1.1210476102974098e-08,0.0010457098251208,-0.0284155178815126,0.0,0.0,0.0,-0.0103703243657946,60.0,10.34395694732666,-0.0,-7.455757611296576e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.84238213277422e-05,300.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.000103645164927,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,7.655194349354133e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001036450776155,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0004916439647786,285.7436828613281,294.1499938964844,293.1499938964844,292.0367126464844,293.2660217285156,293.1496887207031,286.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487026302143,1.155913942341158e-08,0.0010486909886822,-0.0293280538171529,0.0,0.0,0.0,-0.0105431713163852,60.0,10.298063278198242,-0.0,-7.498334753108794e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.84238213277422e-05,300.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.000103645164927,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,7.655194349354133e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001036450776155,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0004916439647786,285.7436828613281,294.1499938964844,293.1499938964844,292.0367126464844,293.2660217285156,293.1496887207031,286.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487026302143,1.155913942341158e-08,0.0010486909886822,-0.0293280538171529,0.0,0.0,0.0,-0.0105431713163852,60.0,10.298063278198242,-0.0,-7.498334753108794e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,9.857036639004946e-05,300.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001037994879879,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,7.666592864552513e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0001037994006765,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0004923759843222,285.74578857421875,294.1499938964844,293.1499938964844,292.0211486816406,293.26495361328125,293.14971923828125,286.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050264458172,1.1741725813863012e-08,0.0010502527002245,-0.0298058968037366,0.0,0.0,0.0,-0.0106336884200572,60.0,10.27547836303711,-0.0,-7.520679901062979e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.871876682154834e-05,300.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001039557537296,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,7.678134716115892e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001039556736941,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0004931173170916,285.7479248046875,294.1499938964844,293.1499938964844,292.0055847167969,293.2638854980469,293.1497802734375,286.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518461931496,1.1926618803670408e-08,0.0010518342023715,-0.0302897579967975,0.0,0.0,0.0,-0.0107253510504961,60.0,10.253044128417969,-0.0,-7.543341240534573e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,9.902149759000169e-05,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001042745498125,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,7.701680442551151e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.000104274462501,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0004946295521222,285.752197265625,294.1499938964844,293.1499938964844,291.9747009277344,293.26177978515625,293.1498413085937,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070431903,1.2303795315915522e-08,0.0010550580918788,-0.0312767513096332,0.0,0.0,0.0,-0.0109123270958662,60.0,10.208619117736816,-0.0,-7.589675021790755e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,9.902149759000169e-05,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001042745498125,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,7.701680442551151e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.000104274462501,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0004946295521222,285.752197265625,294.1499938964844,293.1499938964844,291.9747009277344,293.26177978515625,293.1498413085937,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070431903,1.2303795315915522e-08,0.0010550580918788,-0.0312767513096332,0.0,0.0,0.0,-0.0109123270958662,60.0,10.208619117736816,-0.0,-7.589675021790755e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.933696128427982e-05,300.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0001046067482093,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,7.7262164268177e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001046066608978,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0004962054081261,285.7565612792969,294.1499938964844,293.1499938964844,291.9441833496094,293.2597045898437,293.14990234375,286.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584315750747,1.2696839135628581e-08,0.0010584188858047,-0.0323051735758781,0.0,0.0,0.0,-0.0111071746796369,60.0,10.165424346923828,-0.0,-7.638109167373841e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.933696128427982e-05,300.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0001046067482093,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,7.7262164268177e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001046066608978,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0004962054081261,285.7565612792969,294.1499938964844,293.1499938964844,291.9441833496094,293.2597045898437,293.14990234375,286.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584315750747,1.2696839135628581e-08,0.0010584188858047,-0.0323051735758781,0.0,0.0,0.0,-0.0111071746796369,60.0,10.165424346923828,-0.0,-7.638109167373841e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.965927893063052e-05,300.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001049461570801,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.751285738777369e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001049460770445,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0004978154902346,285.760986328125,294.1499938964844,293.1499938964844,291.91424560546875,293.2576599121094,293.1499328613281,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618657106533,1.3098416573598117e-08,0.0010618525557219,-0.0333558209240436,0.0,0.0,0.0,-0.0113062532618641,60.0,10.12342929840088,-0.0,-7.687753367235929e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.965927893063052e-05,300.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001049461570801,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.751285738777369e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001049460770445,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0004978154902346,285.760986328125,294.1499938964844,293.1499938964844,291.91424560546875,293.2576599121094,293.1499328613281,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618657106533,1.3098416573598117e-08,0.0010618525557219,-0.0333558209240436,0.0,0.0,0.0,-0.0113062532618641,60.0,10.12342929840088,-0.0,-7.687753367235929e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,9.998668974731116e-05,300.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001052909356076,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,7.77675086283125e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.000105290855572,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0004994510090909,285.7655029296875,294.1499938964844,293.1499938964844,291.8851013183594,293.25567626953125,293.14996337890625,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653540957719,1.3506352480874284e-08,0.0010653405915945,-0.0344229899346828,0.0,0.0,0.0,-0.0115084834396839,60.0,10.082792282104492,-0.0,-7.738348273278461e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,9.998668974731116e-05,300.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001052909356076,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,7.77675086283125e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.000105290855572,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0004994510090909,285.7655029296875,294.1499938964844,293.1499938964844,291.8851013183594,293.25567626953125,293.14996337890625,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653540957719,1.3506352480874284e-08,0.0010653405915945,-0.0344229899346828,0.0,0.0,0.0,-0.0115084834396839,60.0,10.082792282104492,-0.0,-7.738348273278461e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
