time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063300,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001001516211545,300.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0001054646199918,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,7.789579103700817e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.0001054645399563,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0005002748803235,285.7677917480469,294.1499938964844,293.1499938964844,291.8708801269531,293.2546691894531,293.14996337890625,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671115014702,1.3711846769126625e-08,0.0010670977644622,-0.0349605232477188,0.0,0.0,0.0,-0.0116103561595082,60.0,10.06321907043457,-0.0,-7.763897968970923e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001003166253212,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0001056383698596,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,7.802412437740713e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,0.0001056382898241,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.000501099100802,285.77008056640625,294.1499938964844,293.1499938964844,291.85693359375,293.2536926269531,293.14996337890625,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688694892451,1.3917425434328834e-08,0.0010688555194064,-0.0354982502758502,0.0,0.0,0.0,-0.0117122689262032,60.0,10.043815612792969,-0.0,-7.789500244825831e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001006330712698,300.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001059716087183,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,7.827024819562212e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0001059715286828,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0005026798462495,285.7745056152344,294.1499938964844,293.1499938964844,291.8309631347656,293.2518310546875,293.1499938964844,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722408769652,1.4311701157510017e-08,0.0010722265578806,-0.0365294553339481,0.0,0.0,0.0,-0.0119077265262603,60.0,10.007463455200195,-0.0,-7.838719540131933e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001006461534416,300.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001059853821061,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,7.828042726032436e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001059853020706,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0005027452134527,285.7746887207031,294.1499938964844,293.1499938964844,291.82989501953125,293.2517395019531,293.1499938964844,286.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723803425207,1.4328001896046771e-08,0.0010723660234361,-0.0365720875561237,0.0,0.0,0.0,-0.0119158076122403,60.0,10.005998611450195,-0.0,-7.84075808724083e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001009726911433,300.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.000106329243863,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,7.853439456084743e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001063291638274,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0005043763667345,285.7793884277344,294.1499938964844,293.1499938964844,291.8042297363281,293.24981689453125,293.1499938964844,286.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758594144135,1.4734849784758808e-08,0.001075844746083,-0.0376360528171062,0.0,0.0,0.0,-0.0121174985542893,60.0,9.970110893249512,-0.0,-7.891716080621336e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001009726911433,300.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.000106329243863,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,7.853439456084743e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001063291638274,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0005043763667345,285.7793884277344,294.1499938964844,293.1499938964844,291.8042297363281,293.24981689453125,293.1499938964844,286.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758594144135,1.4734849784758808e-08,0.001075844746083,-0.0376360528171062,0.0,0.0,0.0,-0.0121174985542893,60.0,9.970110893249512,-0.0,-7.891716080621336e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001012917055049,300.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.000106665174826,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,7.878251926740631e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001066651020664,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0005059699760749,285.7841491699219,294.1499938964844,293.1499938964844,291.78009033203125,293.2479248046875,293.1499938964844,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792585089802,1.5132325614786172e-08,0.0010792433749884,-0.0386753901839256,0.0,0.0,0.0,-0.0123145440593361,60.0,9.93625831604004,-0.0,-7.941659418975179e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001012917055049,300.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.000106665174826,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,7.878251926740631e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001066651020664,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0005059699760749,285.7841491699219,294.1499938964844,293.1499938964844,291.78009033203125,293.2479248046875,293.1499938964844,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792585089802,1.5132325614786172e-08,0.0010792433749884,-0.0386753901839256,0.0,0.0,0.0,-0.0123145440593361,60.0,9.93625831604004,-0.0,-7.941659418975179e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001016038295347,300.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001069938589353,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.902528159320354e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001069937788997,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005075291264802,285.7889709472656,294.1499938964844,293.1499938964844,291.7576599121094,293.2460632324219,293.1499938964844,286.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825842618942,1.5521214535851868e-08,0.0010825687786564,-0.039692148566246,0.0,0.0,0.0,-0.0125073324888944,60.0,9.904176712036133,-0.0,-7.990675499058852e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001016038295347,300.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001069938589353,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.902528159320354e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001069937788997,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005075291264802,285.7889709472656,294.1499938964844,293.1499938964844,291.7576599121094,293.2460632324219,293.1499938964844,286.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825842618942,1.5521214535851868e-08,0.0010825687786564,-0.039692148566246,0.0,0.0,0.0,-0.0125073324888944,60.0,9.904176712036133,-0.0,-7.990675499058852e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001017547474475,300.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0001071527804015,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,7.914266461739317e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001071527076419,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0005082829738967,285.7914123535156,294.1499938964844,293.1499938964844,291.7471618652344,293.2451477050781,293.1499938964844,286.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841918410733,1.570925256544342e-08,0.0010841761250048,-0.040183737874031,0.0,0.0,0.0,-0.0126005485653877,60.0,9.888998031616213,-0.0,-8.014430363800784e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0001019021583488,300.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0001073080056812,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.925731188151985e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001073079256457,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0005090193008072,285.7938537597656,294.1499938964844,293.1499938964844,291.7371520996094,293.2442321777344,293.1499938964844,286.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857624001801,1.5892911875425852e-08,0.001085746451281,-0.0406638495624065,0.0,0.0,0.0,-0.0126915965229272,60.0,9.874385833740234,-0.0,-8.037666532345612e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.000102183978015,300.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001076047774404,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.947650738060474e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001076047046808,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0005104271112941,285.7987976074219,294.1499938964844,293.1499938964844,291.7187805175781,293.242431640625,293.1499938964844,286.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887654498219,1.6244053213654297e-08,0.0010887491516768,-0.0415817089378833,0.0,0.0,0.0,-0.0128656728193163,60.0,9.846975326538086,-0.0,-8.082184166369188e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.000102183978015,300.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001076047774404,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.947650738060474e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001076047046808,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0005104271112941,285.7987976074219,294.1499938964844,293.1499938964844,291.7187805175781,293.242431640625,293.1499938964844,286.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887654498219,1.6244053213654297e-08,0.0010887491516768,-0.0415817089378833,0.0,0.0,0.0,-0.0128656728193163,60.0,9.846975326538086,-0.0,-8.082184166369188e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001024490193231,300.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001078838758985,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.968264981172979e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001078838031389,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0005117511027492,285.8038330078125,294.1499938964844,293.1499938964844,291.70269775390625,293.2406616210937,293.1499938964844,286.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915894526988,1.6574281502812482e-08,0.0010915729217231,-0.0424448102712631,0.0,0.0,0.0,-0.0130293807014822,60.0,9.821863174438477,-0.0,-8.124163031197895e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001024490193231,300.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001078838758985,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.968264981172979e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001078838031389,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0005117511027492,285.8038330078125,294.1499938964844,293.1499938964844,291.70269775390625,293.2406616210937,293.1499938964844,286.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915894526988,1.6574281502812482e-08,0.0010915729217231,-0.0424448102712631,0.0,0.0,0.0,-0.0130293807014822,60.0,9.821863174438477,-0.0,-8.124163031197895e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001026910031214,300.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001081386944861,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,7.987085700733587e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001081386217265,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0005129598430357,285.80889892578125,294.1499938964844,293.1499938964844,291.6891174316406,293.2389221191406,293.1499938964844,286.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094167586416,1.6875777220093372e-08,0.0010941507061943,-0.0432327315211296,0.0,0.0,0.0,-0.0131788440048694,60.0,9.799515724182127,-0.0,-8.162584208548651e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001026910031214,300.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001081386944861,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,7.987085700733587e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001081386217265,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0005129598430357,285.80889892578125,294.1499938964844,293.1499938964844,291.6891174316406,293.2389221191406,293.1499938964844,286.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094167586416,1.6875777220093372e-08,0.0010941507061943,-0.0432327315211296,0.0,0.0,0.0,-0.0131788440048694,60.0,9.799515724182127,-0.0,-8.162584208548651e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001029104241752,300.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.000108369757072,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,8.004151459317654e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0001083696843124,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0005140559514984,285.81402587890625,294.1499938964844,293.1499938964844,291.67822265625,293.2372131347656,293.1499938964844,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965055553242,1.7149169195818104e-08,0.0010964884422719,-0.0439471378922462,0.0,0.0,0.0,-0.0133143765851855,60.0,9.779852867126465,-0.0,-8.19750241021211e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001029104241752,300.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.000108369757072,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,8.004151459317654e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0001083696843124,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0005140559514984,285.81402587890625,294.1499938964844,293.1499938964844,291.67822265625,293.2372131347656,293.1499938964844,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965055553242,1.7149169195818104e-08,0.0010964884422719,-0.0439471378922462,0.0,0.0,0.0,-0.0133143765851855,60.0,9.779852867126465,-0.0,-8.19750241021211e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.000103009668237,300.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001084742616512,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,8.011870522750542e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001084741888917,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0005145517061464,285.8166198730469,294.1499938964844,293.1499938964844,291.673828125,293.2363586425781,293.1499938964844,286.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975624900311,1.7272819619051916e-08,0.0010975451441481,-0.0442702323198318,0.0,0.0,0.0,-0.0133756725117564,60.0,9.771199226379396,-0.0,-8.213319802052865e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001031018909998,300.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0001085713811335,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,8.019043161766604e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0001085713083739,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0005150124197825,285.8192138671875,294.1499938964844,293.1499938964844,291.6701965332031,293.23553466796875,293.1499938964844,286.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985450353473,1.73877268139222e-08,0.001098527573049,-0.0445704646408557,0.0,0.0,0.0,-0.0134326359257102,60.0,9.76330852508545,-0.0,-8.228032299939515e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001032634099829,300.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001087414639187,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,8.031605830183253e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.000108741398435,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0005158192943781,285.824462890625,294.1499938964844,293.1499938964844,291.6652526855469,293.23388671875,293.1499938964844,286.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002665851265,1.7588970280257854e-08,0.0011002488899976,-0.045096255838871,0.0,0.0,0.0,-0.0135324038565158,60.0,9.749844551086426,-0.0,-8.253830685589494e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001032634099829,300.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001087414639187,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,8.031605830183253e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.000108741398435,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0005158192943781,285.824462890625,294.1499938964844,293.1499938964844,291.6652526855469,293.23388671875,293.1499938964844,286.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002665851265,1.7588970280257854e-08,0.0011002488899976,-0.045096255838871,0.0,0.0,0.0,-0.0135324038565158,60.0,9.749844551086426,-0.0,-8.253830685589494e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0001033942753565,300.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001088792705559,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,8.041784167289734e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001088791977963,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005164730246178,285.8297424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.23223876953125,293.1499938964844,286.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101660891436,1.775201141640537e-08,0.0011016430798918,-0.0455222055315971,0.0,0.0,0.0,-0.0136132296174764,60.0,9.739426612854004,-0.0,-8.274761142956778e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0001033942753565,300.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001088792705559,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,8.041784167289734e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001088791977963,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005164730246178,285.8297424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.23223876953125,293.1499938964844,286.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101660891436,1.775201141640537e-08,0.0011016430798918,-0.0455222055315971,0.0,0.0,0.0,-0.0136132296174764,60.0,9.739426612854004,-0.0,-8.274761142956778e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001034954329952,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001089857905753,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,8.04965166025795e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001089857178158,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0005169783253222,285.8351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.23065185546875,293.1499938964844,286.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027383152395,1.7878042157803975e-08,0.0011027203872799,-0.0458514466881752,0.0,0.0,0.0,-0.0136757064610719,60.0,9.731493949890137,-0.0,-8.290958675161164e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001034954329952,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001089857905753,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,8.04965166025795e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001089857178158,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0005169783253222,285.8351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.23065185546875,293.1499938964844,286.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027383152395,1.7878042157803975e-08,0.0011027203872799,-0.0458514466881752,0.0,0.0,0.0,-0.0136757064610719,60.0,9.731493949890137,-0.0,-8.290958675161164e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001035848399624,300.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001090799414669,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,8.056606020545587e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001090798687073,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0005174250109121,285.8404846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2290954589844,293.1499938964844,286.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036911746487,1.7989432166132246e-08,0.0011036732466891,-0.0461424328386783,0.0,0.0,0.0,-0.0137309301644563,60.0,9.724040031433104,-0.0,-8.305288190513238e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001035848399624,300.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001090799414669,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,8.056606020545587e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001090798687073,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0005174250109121,285.8404846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2290954589844,293.1499938964844,286.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036911746487,1.7989432166132246e-08,0.0011036732466891,-0.0461424328386783,0.0,0.0,0.0,-0.0137309301644563,60.0,9.724040031433104,-0.0,-8.305288190513238e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001036222820403,300.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0001091193698812,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,8.059517858782783e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001091192971216,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0005176120321266,285.8432006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.22833251953125,293.1499938964844,286.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040896642953,1.8036079296734897e-08,0.0011040716199204,-0.046264287084341,0.0,0.0,0.0,-0.0137540521100163,60.0,9.72009563446045,-0.0,-8.311292276630412e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0001036557514453,300.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001091546146199,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,8.062121196417138e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001091545491362,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0005177792627364,285.845947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104446244426,1.8077779273539818e-08,0.0011044280836358,-0.046373214572668,0.0,0.0,0.0,-0.013774724677205,60.0,9.715946197509766,-0.0,-8.31666184808455e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001037093170452,300.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001092110178433,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,8.06628740974702e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001092109523597,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0005180468433536,285.8514099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2260437011719,293.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050172615796,1.814450634185505e-08,0.0011049991007894,-0.0465475134551525,0.0,0.0,0.0,-0.0138078052550554,60.0,9.706873893737791,-0.0,-8.32525728355904e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001037093170452,300.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001092110178433,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,8.06628740974702e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001092109523597,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0005180468433536,285.8514099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2260437011719,293.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050172615796,1.814450634185505e-08,0.0011049991007894,-0.0465475134551525,0.0,0.0,0.0,-0.0138078052550554,60.0,9.706873893737791,-0.0,-8.32525728355904e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001037446636473,300.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001092482343665,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.069036266533658e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001092481688829,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0005182234453968,285.8569641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053937487304,1.8188531569762745e-08,0.0011053755879402,-0.0466625094413757,0.0,0.0,0.0,-0.0138296317309141,60.0,9.696662902832031,-0.0,-8.33093025676135e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001037446636473,300.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001092482343665,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.069036266533658e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001092481688829,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0005182234453968,285.8569641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053937487304,1.8188531569762745e-08,0.0011053755879402,-0.0466625094413757,0.0,0.0,0.0,-0.0138296317309141,60.0,9.696662902832031,-0.0,-8.33093025676135e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001037595284287,300.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001092638922273,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.070192416198552e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001092638267436,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0005182977183721,285.8625183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.22314453125,293.1499938964844,286.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055520735681,1.820704120802929e-08,0.0011055339127779,-0.0467108562588691,0.0,0.0,0.0,-0.0138388071209192,60.0,9.685096740722656,-0.0,-8.333316259268032e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001037595284287,300.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001092638922273,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.070192416198552e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001092638267436,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0005182977183721,285.8625183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.22314453125,293.1499938964844,286.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055520735681,1.820704120802929e-08,0.0011055339127779,-0.0467108562588691,0.0,0.0,0.0,-0.0138388071209192,60.0,9.685096740722656,-0.0,-8.333316259268032e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0001037536712829,300.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001092577222152,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,8.069736213656142e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0001092576567316,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005182684981264,285.8681335449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2217102050781,293.1499938964844,286.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054896749556,1.8199726170564645e-08,0.00110547139775,-0.0466917529702186,0.0,0.0,0.0,-0.0138351814821362,60.0,9.67208766937256,-0.0,-8.332373369057677e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
