time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065640,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0001037536712829,300.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001092577222152,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,8.069736213656142e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0001092576567316,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005182684981264,285.8681335449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2217102050781,293.1499938964844,286.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054896749556,1.8199726170564645e-08,0.00110547139775,-0.0466917529702186,0.0,0.0,0.0,-0.0138351814821362,60.0,9.67208766937256,-0.0,-8.332373369057677e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001037422043737,300.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.0001092456441256,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,8.068844908848405e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.000109245578642,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0005182112799957,285.8709411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.22100830078125,293.1499938964844,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053669732064,1.818543360343483e-08,0.0011053488124161,-0.0466544181108474,0.0,0.0,0.0,-0.0138280931860208,60.0,9.664969444274902,-0.0,-8.330530931743851e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001037253387039,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.000109227883513,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.067533053690568e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001092278253054,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0005181270535103,285.873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2203063964844,293.1499938964844,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051872279495,1.8164413972954208e-08,0.0011051690671592,-0.0465995147824287,0.0,0.0,0.0,-0.013817673549056,60.0,9.657455444335938,-0.0,-8.327822342835135e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001036754256347,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001091753147193,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,8.06365060270764e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001091752565116,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005178777500987,285.87945556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2189636230469,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046557920053,1.8102200627367893e-08,0.0011046377476304,-0.0464370027184486,0.0,0.0,0.0,-0.0137868346646428,60.0,9.64125633239746,-0.0,-8.319806710233024e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001036754256347,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001091753147193,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,8.06365060270764e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001091752565116,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005178777500987,285.87945556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2189636230469,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046557920053,1.8102200627367893e-08,0.0011046377476304,-0.0464370027184486,0.0,0.0,0.0,-0.0137868346646428,60.0,9.64125633239746,-0.0,-8.319806710233024e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001036024987115,300.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001090985242626,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,8.057978266151622e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.000109098466055,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005175134865567,285.8851623535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2176208496094,293.1499938964844,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038787197321,1.8011322211464176e-08,0.0011038606753572,-0.0461996160447597,0.0,0.0,0.0,-0.0137417837977409,60.0,9.623315811157228,-0.0,-8.308105492460528e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001036024987115,300.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001090985242626,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,8.057978266151622e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.000109098466055,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005175134865567,285.8851623535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2176208496094,293.1499938964844,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038787197321,1.8011322211464176e-08,0.0011038606753572,-0.0461996160447597,0.0,0.0,0.0,-0.0137417837977409,60.0,9.623315811157228,-0.0,-8.308105492460528e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001035084787872,300.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001089995203074,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,8.050665928749368e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001089994548237,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0005170438671484,285.89093017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028769658878,1.7894159043407853e-08,0.0011028590379282,-0.0458935499191284,0.0,0.0,0.0,-0.0136837009340524,60.0,9.603710174560549,-0.0,-8.293031328321376e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001035084787872,300.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001089995203074,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,8.050665928749368e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001089994548237,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0005170438671484,285.89093017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028769658878,1.7894159043407853e-08,0.0011028590379282,-0.0458935499191284,0.0,0.0,0.0,-0.0136837009340524,60.0,9.603710174560549,-0.0,-8.293031328321376e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0001033946318784,300.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001088796270778,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.041811088332906e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001088795688701,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0005164752365089,285.8966979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.21502685546875,293.1499938964844,286.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101663801819,1.7752288528072313e-08,0.0011016459902748,-0.045522928237915,0.0,0.0,0.0,-0.0136133702471852,60.0,9.582500457763672,-0.0,-8.274796670093566e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0001033946318784,300.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001088796270778,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.041811088332906e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001088795688701,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0005164752365089,285.8966979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.21502685546875,293.1499938964844,286.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101663801819,1.7752288528072313e-08,0.0011016459902748,-0.045522928237915,0.0,0.0,0.0,-0.0136133702471852,60.0,9.582500457763672,-0.0,-8.274796670093566e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001033344960887,300.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001088162971427,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.037133375182748e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001088162389351,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.000516174826771,285.89959716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010228190571,1.7677347585731695e-08,0.0011010051239281,-0.0453271456062793,0.0,0.0,0.0,-0.0135762188583612,60.0,9.571456909179688,-0.0,-8.26517307928043e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001032729560392,300.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001087514974642,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,8.032347250264138e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001087514392565,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0005158674903213,285.9024963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003670515492,1.7600662260974786e-08,0.0011003494728356,-0.0451268032193183,0.0,0.0,0.0,-0.0135382022708654,60.0,9.560230255126951,-0.0,-8.255330641304681e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001031424180837,300.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.000108614025521,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,8.022193651413545e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001086139673134,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0005152153898961,285.9083251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989762376993,1.7437992383406712e-08,0.0010989587754011,-0.0447017960250377,0.0,0.0,0.0,-0.0134575618430972,60.0,9.537181854248049,-0.0,-8.23447194875371e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001031424180837,300.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.000108614025521,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,8.022193651413545e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001086139673134,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0005152153898961,285.9083251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989762376993,1.7437992383406712e-08,0.0010989587754011,-0.0447017960250377,0.0,0.0,0.0,-0.0134575618430972,60.0,9.537181854248049,-0.0,-8.23447194875371e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001030000858008,300.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001084641480701,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,8.011124009499326e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001084640898625,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0005145044997334,285.9141845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113342285156,293.1499938964844,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974598117172,1.7260637363847312e-08,0.0010974424658343,-0.0442383959889411,0.0,0.0,0.0,-0.0133696403354406,60.0,9.513280868530272,-0.0,-8.211760160747873e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001030000858008,300.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001084641480701,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,8.011124009499326e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001084640898625,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0005145044997334,285.9141845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113342285156,293.1499938964844,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974598117172,1.7260637363847312e-08,0.0010974424658343,-0.0442383959889411,0.0,0.0,0.0,-0.0133696403354406,60.0,9.513280868530272,-0.0,-8.211760160747873e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001028401384246,300.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001082957169273,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,7.998683577170596e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001082956587197,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0005137055413797,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957553749904,1.7061324797396082e-08,0.0010957383783534,-0.0437175966799259,0.0,0.0,0.0,-0.0132708325982093,60.0,9.488179206848145,-0.0,-8.18627441390163e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001028401384246,300.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001082957169273,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,7.998683577170596e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001082956587197,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0005137055413797,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957553749904,1.7061324797396082e-08,0.0010957383783534,-0.0437175966799259,0.0,0.0,0.0,-0.0132708325982093,60.0,9.488179206848145,-0.0,-8.18627441390163e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001026639001793,300.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001081101218005,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,7.984975673025474e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001081100635929,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.000512825208716,285.9259338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841713801341033e-08,0.0010938607156276,-0.0431437119841575,0.0,0.0,0.0,-0.0131619637832045,60.0,9.4618558883667,-0.0,-8.158238529176742e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001026639001793,300.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001081101218005,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,7.984975673025474e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001081100635929,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.000512825208716,285.9259338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841713801341033e-08,0.0010938607156276,-0.0431437119841575,0.0,0.0,0.0,-0.0131619637832045,60.0,9.4618558883667,-0.0,-8.158238529176742e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0001025690798996,300.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001080102665582,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.977600762387738e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0001080102156265,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,0.0005123515729792,285.92889404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2084350585937,293.1499938964844,286.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928668780252,1.6723557649811482e-08,0.0010928502306342,-0.0428349338471889,0.0,0.0,0.0,-0.0131033882498741,60.0,9.448162078857422,-0.0,-8.143175023178628e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001024714729283,300.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.000107907486381,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,7.970009028213099e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0001079074354493,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0005118640256114,285.9318542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918267071247,1.6601935826088265e-08,0.001091810176149,-0.0425170809030532,0.0,0.0,0.0,-0.0130430944263935,60.0,9.434206008911133,-0.0,-8.127683770453586e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001022701471811,300.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.000107695479528,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,7.954350439831614e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001076954285963,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0005108584300614,285.9377746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351073384157644e-08,0.0010896656895056,-0.0418614335358142,0.0,0.0,0.0,-0.0129187349230051,60.0,9.405704498291016,-0.0,-8.095776848904279e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001022701471811,300.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.000107695479528,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,7.954350439831614e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001076954285963,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0005108584300614,285.9377746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351073384157644e-08,0.0010896656895056,-0.0418614335358142,0.0,0.0,0.0,-0.0129187349230051,60.0,9.405704498291016,-0.0,-8.095776848904279e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001020631680148,300.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001074775136657,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,7.938251656014472e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.000107477462734,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0005098245455883,285.9437255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874763829633,1.6093158805574603e-08,0.0010874603176489,-0.0411872938275337,0.0,0.0,0.0,-0.0127908755093812,60.0,9.376522064208984,-0.0,-8.063038592354135e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001020631680148,300.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001074775136657,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,7.938251656014472e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.000107477462734,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0005098245455883,285.9437255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874763829633,1.6093158805574603e-08,0.0010874603176489,-0.0411872938275337,0.0,0.0,0.0,-0.0127908755093812,60.0,9.376522064208984,-0.0,-8.063038592354135e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001018566690618,300.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001072600643965,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,7.922190707176924e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001072600134648,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0005087931058369,285.94970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852760169655,1.5835855293744316e-08,0.0010852601844817,-0.040514700114727,0.0,0.0,0.0,-0.0126633197069168,60.0,9.347082138061523,-0.0,-8.03044386543661e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001018566690618,300.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001072600643965,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,7.922190707176924e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001072600134648,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0005087931058369,285.94970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852760169655,1.5835855293744316e-08,0.0010852601844817,-0.040514700114727,0.0,0.0,0.0,-0.0126633197069168,60.0,9.347082138061523,-0.0,-8.03044386543661e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001016584428725,300.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001070513244485,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,7.906772952992469e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001070512735168,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005078029353171,285.9556579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831638937816,1.558885642793939e-08,0.0010831482941284,-0.039868988096714,0.0,0.0,0.0,-0.012540872208774,60.0,9.31790828704834,-0.0,-7.999216933285427e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001016584428725,300.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001070513244485,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,7.906772952992469e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001070512735168,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005078029353171,285.9556579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831638937816,1.558885642793939e-08,0.0010831482941284,-0.039868988096714,0.0,0.0,0.0,-0.012540872208774,60.0,9.31790828704834,-0.0,-7.999216933285427e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001015641901176,300.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001069520731107,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,7.899442425696179e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.000106952022179,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0005073321517556,285.95867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2030639648437,293.1499938964844,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821600444614,1.5471412595502443e-08,0.0010821445612236,-0.0395619459450244,0.0,0.0,0.0,-0.0124826524406671,60.0,9.303585052490234,-0.0,-7.98439003801832e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001014735098578,300.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.000106856576167,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.89238911238499e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001068565252353,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0005068791797384,285.961669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811937972903,1.5358413207877675e-08,0.0010811785468831,-0.0392665117979049,0.0,0.0,0.0,-0.0124266343191266,60.0,9.289491653442385,-0.0,-7.970137261281708e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001013037908705,300.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0001066778568201,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,7.879189070081338e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001066778058884,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0005060314433649,285.9676818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793847031891,1.5146937926147075e-08,0.0010793695691972,-0.0387135930359363,0.0,0.0,0.0,-0.0123217944055795,60.0,9.26201629638672,-0.0,-7.943498303575326e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001013037908705,300.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0001066778568201,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,7.879189070081338e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001066778058884,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0005060314433649,285.9676818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793847031891,1.5146937926147075e-08,0.0010793695691972,-0.0387135930359363,0.0,0.0,0.0,-0.0123217944055795,60.0,9.26201629638672,-0.0,-7.943498303575326e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001011547428788,300.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001065208925865,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.86759628681466e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001065208489308,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0005052869091741,285.97369384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.496121271316042e-08,0.0010777815477922,-0.0382279679179191,0.0,0.0,0.0,-0.0122297229245305,60.0,9.235977172851562,-0.0,-7.920139211137214e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001011547428788,300.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001065208925865,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.86759628681466e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001065208489308,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0005052869091741,285.97369384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.496121271316042e-08,0.0010777815477922,-0.0382279679179191,0.0,0.0,0.0,-0.0122297229245305,60.0,9.235977172851562,-0.0,-7.920139211137214e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001010287378448,300.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0001063882082235,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,7.857795571908355e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001063881645677,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0005046575679443,285.979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764538310468,1.4804206749374773e-08,0.0010764390463009,-0.0378174185752868,0.0,0.0,0.0,-0.0121518885716795,60.0,9.211585998535156,-0.0,-7.900419518591661e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001010287378448,300.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0001063882082235,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,7.857795571908355e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001063881645677,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0005046575679443,285.979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764538310468,1.4804206749374773e-08,0.0010764390463009,-0.0378174185752868,0.0,0.0,0.0,-0.0121518885716795,60.0,9.211585998535156,-0.0,-7.900419518591661e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
