time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067980,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001009285042528,300.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001062826559063,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.850000110920519e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001062826122506,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0005041569238528,285.9857788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1986999511719,293.1499938964844,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075385720469,1.467930754728286e-08,0.0010753710521385,-0.0374908074736595,0.0,0.0,0.0,-0.0120899705216288,60.0,9.189087867736816,-0.0,-7.884749209097208e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001009285042528,300.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001062826559063,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.850000110920519e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001062826122506,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0005041569238528,285.9857788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1986999511719,293.1499938964844,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075385720469,1.467930754728286e-08,0.0010753710521385,-0.0374908074736595,0.0,0.0,0.0,-0.0120899705216288,60.0,9.189087867736816,-0.0,-7.884749209097208e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001008904582704,300.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0001062425872078,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.847040251363069e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.000106242543552,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0005039668176323,285.98883056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1982421875,293.1499938964844,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749807115644,1.4631893918704009e-08,0.0010749660432338,-0.0373668186366558,0.0,0.0,0.0,-0.0120664676651358,60.0,9.178757667541504,-0.0,-7.878804808569839e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001008580147754,300.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.0001062084265868,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,7.84451694926247e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.000106208382931,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0005038048257119,285.9918518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1977844238281,293.1499938964844,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746355401352,1.4591470254288197e-08,0.0010746209882199,-0.0372611097991466,0.0,0.0,0.0,-0.0120464311912655,60.0,9.168896675109863,-0.0,-7.87373863886387e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001008114268188,300.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001061593648046,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.840893522370607e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001061593138729,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0005035721114836,285.9979553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074137748219,1.45334055901003e-08,0.0010741231963038,-0.037109263241291,0.0,0.0,0.0,-0.0120176393538713,60.0,9.15050220489502,-0.0,-7.866464102335159e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001008114268188,300.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001061593648046,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.840893522370607e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001061593138729,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0005035721114836,285.9979553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074137748219,1.45334055901003e-08,0.0010741231963038,-0.037109263241291,0.0,0.0,0.0,-0.0120176393538713,60.0,9.15050220489502,-0.0,-7.866464102335159e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001007972095976,300.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001061443908838,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,7.839787576813251e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001061443472281,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0005035010981373,286.00408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739862918853,1.4515684654270444e-08,0.0010739717399701,-0.0370629206299781,0.0,0.0,0.0,-0.0120088551193475,60.0,9.134620666503906,-0.0,-7.864245077371379e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001007972095976,300.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001061443908838,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,7.839787576813251e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001061443472281,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0005035010981373,286.00408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739862918853,1.4515684654270444e-08,0.0010739717399701,-0.0370629206299781,0.0,0.0,0.0,-0.0120088551193475,60.0,9.134620666503906,-0.0,-7.864245077371379e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001008086765068,300.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001061564689734,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.84067960921675e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001061564253177,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0005035584326833,286.0102233886719,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741082951426,1.4529968339616062e-08,0.0010740938596427,-0.0371002741158008,0.0,0.0,0.0,-0.0120159359648823,60.0,9.120929718017578,-0.0,-7.866033513437287e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001008086765068,300.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001061564689734,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.84067960921675e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001061564253177,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0005035584326833,286.0102233886719,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741082951426,1.4529968339616062e-08,0.0010740938596427,-0.0371002741158008,0.0,0.0,0.0,-0.0120159359648823,60.0,9.120929718017578,-0.0,-7.866033513437287e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001008424806059,300.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001061920629581,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,7.843309140298516e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001061920193023,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0005037272931076,286.016357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074468367733,1.4572078654850884e-08,0.0010744538158178,-0.0372103974223136,0.0,0.0,0.0,-0.0120368115603923,60.0,9.109253883361816,-0.0,-7.87130858270757e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001008424806059,300.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001061920629581,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,7.843309140298516e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001061920193023,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0005037272931076,286.016357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074468367733,1.4572078654850884e-08,0.0010744538158178,-0.0372103974223136,0.0,0.0,0.0,-0.0120368115603923,60.0,9.109253883361816,-0.0,-7.87130858270757e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001008681065286,300.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0001062190494849,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,7.845301297493279e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0001062189985532,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.000503855291754,286.0194702148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1938781738281,293.1499938964844,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747415944933,1.4603998899076489e-08,0.0010747270425781,-0.0372938737273216,0.0,0.0,0.0,-0.0120526365935802,60.0,9.104228019714355,-0.0,-7.8753089383099e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,0.0001008970575639,300.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001062495357473,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,7.847553206374869e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0001062494920915,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0005039999377913,286.0225524902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750505607575,1.4640067824700509e-08,0.0010750358924269,-0.0373881980776786,0.0,0.0,0.0,-0.012070519849658,60.0,9.099554061889648,-0.0,-7.879829411194805e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001009645420708,300.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001063206000253,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,7.85280208219774e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001063205563696,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0005043370765633,286.0287475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757686104625,1.4724144570266162e-08,0.0010757538257166,-0.0376080609858036,0.0,0.0,0.0,-0.0121121956035494,60.0,9.091035842895508,-0.0,-7.89037315485075e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001009645420708,300.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001063206000253,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,7.85280208219774e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001063205563696,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0005043370765633,286.0287475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757686104625,1.4724144570266162e-08,0.0010757538257166,-0.0376080609858036,0.0,0.0,0.0,-0.0121121956035494,60.0,9.091035842895508,-0.0,-7.89037315485075e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001010493724606,300.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001064099269569,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,7.859399920562282e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0001064098833012,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0005047608283348,286.0350036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,293.1499938964844,286.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766724590212,1.4829836914032056e-08,0.0010766576742753,-0.0378844402730464,0.0,0.0,0.0,-0.0121645918115973,60.0,9.084047317504885,-0.0,-7.903636856099183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001010493724606,300.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001064099269569,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,7.859399920562282e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0001064098833012,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0005047608283348,286.0350036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,293.1499938964844,286.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766724590212,1.4829836914032056e-08,0.0010766576742753,-0.0378844402730464,0.0,0.0,0.0,-0.0121645918115973,60.0,9.084047317504885,-0.0,-7.903636856099183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.000101146462839,300.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0001065121687133,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,7.866951636970043e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001065121250576,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0005052458727732,286.041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777068091556,1.4950805038438375e-08,0.0010776919079944,-0.0382007546722888,0.0,0.0,0.0,-0.0122245596721768,60.0,9.07828140258789,-0.0,-7.918831101960677e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.000101146462839,300.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0001065121687133,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,7.866951636970043e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001065121250576,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0005052458727732,286.041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777068091556,1.4950805038438375e-08,0.0010776919079944,-0.0382007546722888,0.0,0.0,0.0,-0.0122245596721768,60.0,9.07828140258789,-0.0,-7.918831101960677e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001012553693726,300.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001066268523572,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,7.875422306824476e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001066268087015,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0005057898815721,286.0475158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788671206682,1.5086490279259124e-08,0.0010788519866764,-0.0385555438697338,0.0,0.0,0.0,-0.0122918244451284,60.0,9.073636054992676,-0.0,-7.935891943589014e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001012553693726,300.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001066268523572,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,7.875422306824476e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001066268087015,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0005057898815721,286.0475158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788671206682,1.5086490279259124e-08,0.0010788519866764,-0.0385555438697338,0.0,0.0,0.0,-0.0122918244451284,60.0,9.073636054992676,-0.0,-7.935891943589014e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001013145883916,300.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.000106689207314,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,7.880027987994254e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001066891709342,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0005060856929048,286.0506896972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794980917125,1.5160269484226774e-08,0.0010794829577207,-0.0387484543025493,0.0,0.0,0.0,-0.0123284012079238,60.0,9.071783065795898,-0.0,-7.94517660551719e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001013755390886,300.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001067533885361,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.884768274379894e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001067533521563,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0005063901771791,286.0538330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,293.1499938964844,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080147922039,1.5236208739111134e-08,0.0010801326716318,-0.0389470048248767,0.0,0.0,0.0,-0.0123660480603575,60.0,9.070135116577148,-0.0,-7.954738379112315e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001015020097838,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001068865676643,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,7.894604641478509e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001068865312845,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.000507021904923,286.0601806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814948473125,1.5393782248906973e-08,0.0010814793640747,-0.0393589884042739,0.0,0.0,0.0,-0.0124441608786582,60.0,9.067265510559082,-0.0,-7.974597338034074e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001015020097838,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001068865676643,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,7.894604641478509e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001068865312845,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.000507021904923,286.0601806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814948473125,1.5393782248906973e-08,0.0010814793640747,-0.0393589884042739,0.0,0.0,0.0,-0.0124441608786582,60.0,9.067265510559082,-0.0,-7.974597338034074e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001016377718769,300.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001070295402314,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.905164238763973e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001070294965757,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0005077001405879,286.0665283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1880187988281,293.1499938964844,286.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829413076862,1.55629376052957e-08,0.0010829257080331,-0.0398012287914752,0.0,0.0,0.0,-0.0125280180945992,60.0,9.06521224975586,-0.0,-7.995943462901779e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001016377718769,300.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001070295402314,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.905164238763973e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001070294965757,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0005077001405879,286.0665283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1880187988281,293.1499938964844,286.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829413076862,1.55629376052957e-08,0.0010829257080331,-0.0398012287914752,0.0,0.0,0.0,-0.0125280180945992,60.0,9.06521224975586,-0.0,-7.995943462901779e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001017803224385,300.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.000107179643237,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.916251342976466e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0001071796068572,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005084121949039,286.0729064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844600619748,1.5740543091169457e-08,0.0010844443459063,-0.0402655377984046,0.0,0.0,0.0,-0.0126160643994808,60.0,9.063871383666992,-0.0,-8.018387376296232e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001017803224385,300.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.000107179643237,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.916251342976466e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0001071796068572,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005084121949039,286.0729064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844600619748,1.5740543091169457e-08,0.0010844443459063,-0.0402655377984046,0.0,0.0,0.0,-0.0126160643994808,60.0,9.063871383666992,-0.0,-8.018387376296232e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001019289775285,300.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001073361854651,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,7.927813567221165e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001073361490853,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0005091548082418,286.0793151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860438924282,1.592576204245688e-08,0.0010860279435291,-0.0407497249543666,0.0,0.0,0.0,-0.0127078853547573,60.0,9.063150405883787,-0.0,-8.04182604952075e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001019289775285,300.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001073361854651,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,7.927813567221165e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001073361490853,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0005091548082418,286.0793151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860438924282,1.592576204245688e-08,0.0010860279435291,-0.0407497249543666,0.0,0.0,0.0,-0.0127078853547573,60.0,9.063150405883787,-0.0,-8.04182604952075e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001020059935399,300.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001074172905646,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,7.933803863124922e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001074172541848,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0005095395026728,286.08251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18621826171875,293.1499938964844,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868645040318,1.602172439163496e-08,0.0010868484387174,-0.0410005711019039,0.0,0.0,0.0,-0.0127554573118686,60.0,9.063065528869627,-0.0,-8.053983435729607e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0001020838681142,300.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0001074992906069,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,7.939860370242968e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0001074992542271,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0005099285044707,286.08575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,293.1499938964844,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876944288611,1.6118749002203003e-08,0.0010876783635467,-0.0412541851401329,0.0,0.0,0.0,-0.0128035573288798,60.0,9.06309986114502,-0.0,-8.066284351571086e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001022417054628,300.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001076655025826,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,7.952136365929618e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001076654662028,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0005107169854454,286.0922241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893758153542,1.6315409467893005e-08,0.0010893595172092,-0.0417682155966758,0.0,0.0,0.0,-0.0129010481759905,60.0,9.063386917114258,-0.0,-8.091245717878337e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001022417054628,300.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001076655025826,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,7.952136365929618e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001076654662028,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0005107169854454,286.0922241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893758153542,1.6315409467893005e-08,0.0010893595172092,-0.0417682155966758,0.0,0.0,0.0,-0.0129010481759905,60.0,9.063386917114258,-0.0,-8.091245717878337e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.000102404388599,300.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001078368222806,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,7.964789983816445e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001078367786249,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0005115296225994,286.09869384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1845397949219,293.1499938964844,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911091230809,1.6518107770480128e-08,0.0010910925921052,-0.0422979965806007,0.0,0.0,0.0,-0.0130015332251787,60.0,9.064088821411133,-0.0,-8.11701497127615e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.000102404388599,300.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001078368222806,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,7.964789983816445e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001078367786249,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0005115296225994,286.09869384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1845397949219,293.1499938964844,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911091230809,1.6518107770480128e-08,0.0010910925921052,-0.0422979965806007,0.0,0.0,0.0,-0.0130015332251787,60.0,9.064088821411133,-0.0,-8.11701497127615e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001025667443173,300.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001080077854567,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,7.97741740825586e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001080077490769,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0005123406299389,286.1051940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928389383479,1.672039573463735e-08,0.0010928221745416,-0.0428266711533069,0.0,0.0,0.0,-0.0131018161773681,60.0,9.06501007080078,-0.0,-8.142772145447452e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
