time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070320,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001025667443173,300.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001080077854567,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,7.97741740825586e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001080077490769,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0005123406299389,286.1051940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928389383479,1.672039573463735e-08,0.0010928221745416,-0.0428266711533069,0.0,0.0,0.0,-0.0131018161773681,60.0,9.06501007080078,-0.0,-8.142772145447452e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001027237958624,300.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001081731679732,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,7.989632285898551e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001081731315935,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0005131251527927,286.1117248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945122921839,1.6916075651352003e-08,0.0010944952955469,-0.0433380417525768,0.0,0.0,0.0,-0.0131988218054175,60.0,9.065817832946776,-0.0,-8.167727116870085e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001027237958624,300.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001081731679732,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,7.989632285898551e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001081731315935,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0005131251527927,286.1117248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945122921839,1.6916075651352003e-08,0.0010944952955469,-0.0433380417525768,0.0,0.0,0.0,-0.0131988218054175,60.0,9.065817832946776,-0.0,-8.167727116870085e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.000102798534499,300.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001082518647308,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,7.995445048436522e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.000108251828351,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005134984967298,286.1150207519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953084565699,1.7009192276873364e-08,0.0010952914599329,-0.0435813702642917,0.0,0.0,0.0,-0.0132449837401509,60.0,9.066043853759766,-0.0,-8.179615207382086e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.000102871650597,300.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001083288589143,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,8.001131936907768e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001083288225345,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0005138637498021,286.1182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960869258269,1.7100289184668327e-08,0.0010960698127746,-0.0438194163143634,0.0,0.0,0.0,-0.0132901417091488,60.0,9.066176414489746,-0.0,-8.191253897393835e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001030132552841,300.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001084779796656,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,8.012145553948358e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001084779432858,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0005145710892975,286.1248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975962504744,1.7276725827741757e-08,0.0010975790210068,-0.0442804396152496,0.0,0.0,0.0,-0.0133776105940341,60.0,9.066184997558594,-0.0,-8.213819313596107e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001030132552841,300.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001084779796656,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,8.012145553948358e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001084779432858,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0005145710892975,286.1248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975962504744,1.7276725827741757e-08,0.0010975790210068,-0.0442804396152496,0.0,0.0,0.0,-0.0133776105940341,60.0,9.066184997558594,-0.0,-8.213819313596107e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.000103140824649,300.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.000108612315671,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.02206777734682e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001086122792912,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005152083467692,286.1314697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989555157721,1.743567601408813e-08,0.0010989380534738,-0.044695746153593,0.0,0.0,0.0,-0.0134564088657498,60.0,9.065336227416992,-0.0,-8.234175652432897e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.000103140824649,300.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.000108612315671,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.02206777734682e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001086122792912,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005152083467692,286.1314697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989555157721,1.743567601408813e-08,0.0010989380534738,-0.044695746153593,0.0,0.0,0.0,-0.0134564088657498,60.0,9.065336227416992,-0.0,-8.234175652432897e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001032549989758,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001087325435946,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.030947356019169e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001087325072148,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0005157786654308,286.1380920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001719394698,1.7577924893430463e-08,0.0011001543607562,-0.0450673997402191,0.0,0.0,0.0,-0.0135269276797771,60.0,9.0635986328125,-0.0,-8.252413863374387e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001032549989758,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001087325435946,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.030947356019169e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001087325072148,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0005157786654308,286.1380920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001719394698,1.7577924893430463e-08,0.0011001543607562,-0.0450673997402191,0.0,0.0,0.0,-0.0135269276797771,60.0,9.0635986328125,-0.0,-8.252413863374387e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001033535736496,300.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001088363496819,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,8.038614760152996e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001088363133021,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0005162711022421,286.14471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012222385033,1.7700751087090794e-08,0.0011012045433744,-0.0453882925212383,0.0,0.0,0.0,-0.0135878175497055,60.0,9.06080722808838,-0.0,-8.26817796450996e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001033535736496,300.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001088363496819,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,8.038614760152996e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001088363133021,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0005162711022421,286.14471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012222385033,1.7700751087090794e-08,0.0011012045433744,-0.0453882925212383,0.0,0.0,0.0,-0.0135878175497055,60.0,9.06080722808838,-0.0,-8.26817796450996e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001033942680805,300.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0001088792050722,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,8.041779801715165e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0001088791686925,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0005164744216017,286.1480407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751453640357795e-08,0.0011016377247869,-0.0455207489430904,0.0,0.0,0.0,-0.013612950220704,60.0,9.05881404876709,-0.0,-8.274689378140465e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001034324450301,300.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001089194047381,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,8.044749847613275e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001089193756342,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0005166651098988,286.1513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020612437278,1.7799019147446415e-08,0.0011020435485988,-0.0456450097262859,0.0,0.0,0.0,-0.0136365257203578,60.0,9.056625366210938,-0.0,-8.280800756210739e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001034977685776,300.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001089881916414,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,8.049829921219498e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001089881552616,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0005169914220459,286.1580505371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027586879208,1.7880402936043538e-08,0.0011027407599613,-0.0458576157689094,0.0,0.0,0.0,-0.0136768780648708,60.0,9.05151081085205,-0.0,-8.291262076909336e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001034977685776,300.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001089881916414,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,8.049829921219498e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001089881552616,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0005169914220459,286.1580505371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027586879208,1.7880402936043538e-08,0.0011027407599613,-0.0458576157689094,0.0,0.0,0.0,-0.0136768780648708,60.0,9.05151081085205,-0.0,-8.291262076909336e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001035383684211,300.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0001090309378923,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,8.052987686824054e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001090309087885,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0005171942175365,286.1647033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031911708414,1.793098114433178e-08,0.0011031732428818,-0.045989740639925,0.0,0.0,0.0,-0.0137019520625472,60.0,9.044654846191406,-0.0,-8.297767095655217e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001035383684211,300.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0001090309378923,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,8.052987686824054e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001090309087885,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0005171942175365,286.1647033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031911708414,1.793098114433178e-08,0.0011031732428818,-0.045989740639925,0.0,0.0,0.0,-0.0137019520625472,60.0,9.044654846191406,-0.0,-8.297767095655217e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001035585737554,300.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001090522200684,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,8.054559293668717e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001090521909645,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0005172952078282,286.1714172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034064227715,1.795615567345976e-08,0.0011033884948119,-0.0460555031895637,0.0,0.0,0.0,-0.013714431785047,60.0,9.03630256652832,-0.0,-8.301005749444813e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001035585737554,300.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001090522200684,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,8.054559293668717e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001090521909645,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0005172952078282,286.1714172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034064227715,1.795615567345976e-08,0.0011033884948119,-0.0460555031895637,0.0,0.0,0.0,-0.013714431785047,60.0,9.03630256652832,-0.0,-8.301005749444813e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001035545574268,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.000109047992737,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,8.054247155087069e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001090479636332,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0005172751843929,286.1781005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103363581933,1.7951144570815813e-08,0.0011033456539735,-0.0460424125194549,0.0,0.0,0.0,-0.0137119479477405,60.0,9.026183128356934,-0.0,-8.30036128718348e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001035545574268,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.000109047992737,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,8.054247155087069e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001090479636332,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0005172751843929,286.1781005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103363581933,1.7951144570815813e-08,0.0011033456539735,-0.0460424125194549,0.0,0.0,0.0,-0.0137119479477405,60.0,9.026183128356934,-0.0,-8.30036128718348e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001035409222822,300.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001090336372726,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,8.053186320466921e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001090336008928,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0005172070814296,286.18145751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,286.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032175971195,1.793415016493327e-08,0.0011031996691599,-0.0459980219602584,0.0,0.0,0.0,-0.0137035194784402,60.0,9.02026081085205,-0.0,-8.298174947185545e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001035243258229,300.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.0001090161531465,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,8.051895565586165e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001090161240426,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0005171241937205,286.184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17681884765625,293.1499938964844,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030412279069,1.7913464489538455e-08,0.0011030232999473,-0.0459439828991889,0.0,0.0,0.0,-0.0136932674795389,60.0,9.014080047607422,-0.0,-8.295513964640122e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001034740780596,300.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001089632423827,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,8.047986921155825e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0001089632060029,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0005168732022866,286.1915283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025080457329,1.7850849687306436e-08,0.0011024902341887,-0.0457804091274738,0.0,0.0,0.0,-0.0136622386053204,60.0,9.000534057617188,-0.0,-8.28746209435849e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001034740780596,300.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001089632423827,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,8.047986921155825e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0001089632060029,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0005168732022866,286.1915283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025080457329,1.7850849687306436e-08,0.0011024902341887,-0.0457804091274738,0.0,0.0,0.0,-0.0136622386053204,60.0,9.000534057617188,-0.0,-8.28746209435849e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0001034313827403,300.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001089182769646,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,8.044666174100712e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001089182478608,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.000516659929417,286.19500732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020509991794,1.779764069453904e-08,0.0011020331876352,-0.0456414073705673,0.0,0.0,0.0,-0.0136358495801687,60.0,8.992279052734375,-0.0,-8.280623831069533e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001033918524626,300.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001088766512111,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,8.041591354412958e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001088766221073,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0005164624890312,286.1982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,286.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016300413757,1.7748382319382472e-08,0.0011016123462468,-0.0455127246677875,0.0,0.0,0.0,-0.0136114321649074,60.0,8.984658241271973,-0.0,-8.274295026922118e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001032743457471,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.000108752909,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,8.032452024053782e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001087528798962,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0005158755229786,286.2049560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003782274201,1.7601960777824388e-08,0.0011003605322912,-0.0451301932334899,0.0,0.0,0.0,-0.013538846746087,60.0,8.966524124145508,-0.0,-8.255496908304849e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001032743457471,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.000108752909,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,8.032452024053782e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001087528798962,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0005158755229786,286.2049560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003782274201,1.7601960777824388e-08,0.0011003605322912,-0.0451301932334899,0.0,0.0,0.0,-0.013538846746087,60.0,8.966524124145508,-0.0,-8.255496908304849e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001030982748488,300.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001085674957721,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,8.018757944228128e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001085674666683,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0005149960052222,286.211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,286.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985021945089,1.7382564720946906e-08,0.0010984848486259,-0.0445569790899753,0.0,0.0,0.0,-0.0134300841018557,60.0,8.944375991821289,-0.0,-8.227370784652521e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001030982748488,300.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001085674957721,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,8.018757944228128e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001085674666683,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0005149960052222,286.211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,286.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985021945089,1.7382564720946906e-08,0.0010984848486259,-0.0445569790899753,0.0,0.0,0.0,-0.0134300841018557,60.0,8.944375991821289,-0.0,-8.227370784652521e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001029954801197,300.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001084592513507,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,8.010762394405901e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0001084592222468,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0005144825554452,286.21502685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,286.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974067263305,1.7254480511041947e-08,0.0010973894968628,-0.0442223101854324,0.0,0.0,0.0,-0.0133665855973958,60.0,8.93226146697998,-0.0,-8.21097287939665e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001028825790854,300.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001083403622033,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,8.001981041161343e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0001083403258235,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0005139185814186,286.2183532714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1499938964844,286.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962039232254,1.7113798378431966e-08,0.001096186810173,-0.0438547134399414,0.0,0.0,0.0,-0.0132968453690409,60.0,8.919344902038574,-0.0,-8.192980516241732e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001026314566843,300.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001080759102478,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.98244946054183e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.000108075881144,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.000512664206326,286.2250671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1499938964844,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935285827144,1.6800887792101094e-08,0.0010935117024928,-0.0430370233952999,0.0,0.0,0.0,-0.0131417252123355,60.0,8.891470909118652,-0.0,-8.153032382551828e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001026314566843,300.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001080759102478,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.98244946054183e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.000108075881144,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.000512664206326,286.2250671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1499938964844,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935285827144,1.6800887792101094e-08,0.0010935117024928,-0.0430370233952999,0.0,0.0,0.0,-0.0131417252123355,60.0,8.891470909118652,-0.0,-8.153032382551828e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001023431614157,300.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001077723281923,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,7.960026414366439e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001077722990885,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.000511224148795,286.23175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904571972787,1.6441667582967057e-08,0.0010904407827183,-0.0420982129871845,0.0,0.0,0.0,-0.0129636479541659,60.0,8.861035346984863,-0.0,-8.107291904480007e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001023431614157,300.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001077723281923,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,7.960026414366439e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001077722990885,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.000511224148795,286.23175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904571972787,1.6441667582967057e-08,0.0010904407827183,-0.0420982129871845,0.0,0.0,0.0,-0.0129636479541659,60.0,8.861035346984863,-0.0,-8.107291904480007e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
