time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072660,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0001020219860947,300.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001074341125786,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,7.935046596685424e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001074340834747,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0005096198292449,286.2384338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870349360629,1.6041475703332253e-08,0.0010870188707485,-0.0410521999001503,0.0,0.0,0.0,-0.0127652566879987,60.0,8.827433586120605,-0.0,-8.05648667778769e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0001020219860947,300.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001074341125786,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,7.935046596685424e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001074340834747,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0005096198292449,286.2384338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870349360629,1.6041475703332253e-08,0.0010870188707485,-0.0410521999001503,0.0,0.0,0.0,-0.0127652566879987,60.0,8.827433586120605,-0.0,-8.05648667778769e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0001016757742036,300.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001070695288944,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.908118277555332e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001070695070666,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0005078904214315,286.2450866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1499938964844,287.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833462001755,1.5610087444883902e-08,0.0010833306005224,-0.0399244949221611,0.0,0.0,0.0,-0.0125514008104801,60.0,8.79146957397461,-0.0,-8.001898521570183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0001016757742036,300.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001070695288944,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.908118277555332e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001070695070666,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0005078904214315,286.2450866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1499938964844,287.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833462001755,1.5610087444883902e-08,0.0010833306005224,-0.0399244949221611,0.0,0.0,0.0,-0.0125514008104801,60.0,8.79146957397461,-0.0,-8.001898521570183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0001014942390611,300.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001068783676601,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.893999281805009e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001068783385562,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0005069836042821,286.2484130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814117267727,1.5383891494025193e-08,0.0010813963599503,-0.039333127439022,0.0,0.0,0.0,-0.0124392658472061,60.0,8.77269458770752,-0.0,-7.973349624990078e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.000101308010926,300.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001066822660504,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,7.879515032982454e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001066822369466,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.000506053387653,286.251708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,287.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794274276122,1.5151856658235374e-08,0.0010794122936204,-0.0387264527380466,0.0,0.0,0.0,-0.0123242363333702,60.0,8.753479957580566,-0.0,-7.944117186298173e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0001009252591757,300.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001062791998265,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,7.849744724808261e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001062791707227,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0005041414988227,286.2583312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,287.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753495153039,1.4674940373993197e-08,0.001075334730558,-0.0374793894588947,0.0,0.0,0.0,-0.0120878117159008,60.0,8.71408462524414,-0.0,-7.884201380647937e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0001009252591757,300.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001062791998265,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,7.849744724808261e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001062791707227,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0005041414988227,286.2583312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,287.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753495153039,1.4674940373993197e-08,0.001075334730558,-0.0374793894588947,0.0,0.0,0.0,-0.0120878117159008,60.0,8.71408462524414,-0.0,-7.884201380647937e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,0.0001006890233838,300.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.0001060304348357,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,7.831371476640925e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001060304130078,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.000502961454913,286.2622985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728322668001,1.4380597157526154e-08,0.0010728178313001,-0.0367096364498138,0.0,0.0,0.0,-0.0119418920949101,60.0,8.6897554397583,-0.0,-7.847336291888497e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0001005310041364,300.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000105864033685,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,7.819080929039046e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001058640045812,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0005021721008233,286.2649230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,287.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711486684158,1.4183705765447032e-08,0.0010711344657465,-0.0361947007477283,0.0,0.0,0.0,-0.0118442857638001,60.0,8.673479080200195,-0.0,-7.822723802064503e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.000100130062492,300.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001054418244166,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,7.787896174704656e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001054417953127,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0005001693498343,286.2715148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1708679199219,293.1499938964844,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668765753507,1.368413737878882e-08,0.0010668629547581,-0.0348880402743816,0.0,0.0,0.0,-0.0115966293960809,60.0,8.632034301757812,-0.0,-7.760450415617015e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.000100130062492,300.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001054418244166,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,7.787896174704656e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001054417953127,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0005001693498343,286.2715148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1708679199219,293.1499938964844,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668765753507,1.368413737878882e-08,0.0010668629547581,-0.0348880402743816,0.0,0.0,0.0,-0.0115966293960809,60.0,8.632034301757812,-0.0,-7.760450415617015e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.97274910332635e-05,300.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001050178980221,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.75658554630354e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001050178689183,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004981584497727,286.2780456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1705017089844,293.1499938964844,287.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062587252818,1.3182543057155272e-08,0.0010625740978866,-0.0335759036242961,0.0,0.0,0.0,-0.0113479690626263,60.0,8.590129852294922,-0.0,-7.69817347645585e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.97274910332635e-05,300.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001050178980221,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.75658554630354e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001050178689183,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004981584497727,286.2780456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1705017089844,293.1499938964844,287.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062587252818,1.3182543057155272e-08,0.0010625740978866,-0.0335759036242961,0.0,0.0,0.0,-0.0113479690626263,60.0,8.590129852294922,-0.0,-7.69817347645585e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.952766413334756e-05,300.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.000104807462776,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,7.741042645648122e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,0.0001048074409482,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0004971602465957,286.28131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1702880859375,293.1499938964844,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604581329971,1.2933559112582316e-08,0.0010604452108964,-0.0329245142638683,0.0,0.0,0.0,-0.0112245380878448,60.0,8.569143295288086,-0.0,-7.667353685292255e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.932879765983672e-05,300.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001045980534399,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,7.725576142547652e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001045980243361,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004961669328622,286.2845764160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17010498046875,293.1499938964844,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583398398011,1.2685783090660152e-08,0.0010583271505311,-0.0322762429714202,0.0,0.0,0.0,-0.0111017078161239,60.0,8.548190116882324,-0.0,-7.636744214778447e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.893398237181827e-05,300.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0001041822906699,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,7.694867963436991e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001041822615661,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0004941947408951,286.29107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.16973876953125,293.1499938964844,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541327064856,1.2193853038411362e-08,0.0010541204828768,-0.0309890620410442,0.0,0.0,0.0,-0.010857836343348,60.0,8.506393432617188,-0.0,-7.57615481461471e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.893398237181827e-05,300.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0001041822906699,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,7.694867963436991e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001041822615661,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0004941947408951,286.29107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.16973876953125,293.1499938964844,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541327064856,1.2193853038411362e-08,0.0010541204828768,-0.0309890620410442,0.0,0.0,0.0,-0.010857836343348,60.0,8.506393432617188,-0.0,-7.57615481461471e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.855069947661832e-05,300.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001037786787492,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,7.665056909900159e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0001037786496453,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0004922801745124,286.29754638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1693725585937,293.1499938964844,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500488569959,1.1716302594777517e-08,0.0010500370990484,-0.029739361256361,0.0,0.0,0.0,-0.0106210941448807,60.0,8.465136528015137,-0.0,-7.517566302794877e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.855069947661832e-05,300.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001037786787492,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,7.665056909900159e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0001037786496453,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0004922801745124,286.29754638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1693725585937,293.1499938964844,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500488569959,1.1716302594777517e-08,0.0010500370990484,-0.029739361256361,0.0,0.0,0.0,-0.0106210941448807,60.0,8.465136528015137,-0.0,-7.517566302794877e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.81781122391112e-05,300.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0001033863154589,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.636077498318627e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.000103386293631,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0004904190427623,286.30401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1690368652344,293.1499938964844,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046078861691,1.1252068610190236e-08,0.0010460675694048,-0.0285243764519691,0.0,0.0,0.0,-0.0103909540921449,60.0,8.424489974975586,-0.0,-7.460829465344433e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.81781122391112e-05,300.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0001033863154589,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.636077498318627e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.000103386293631,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0004904190427623,286.30401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1690368652344,293.1499938964844,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046078861691,1.1252068610190236e-08,0.0010460675694048,-0.0285243764519691,0.0,0.0,0.0,-0.0103909540921449,60.0,8.424489974975586,-0.0,-7.460829465344433e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.782021516002716e-05,300.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001030094354064,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,7.608241139678285e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0001030094135785,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0004886313108727,286.3104858398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1686706542969,293.1499938964844,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422649793326,1.080615064097401e-08,0.0010422541527077,-0.0273572113364934,0.0,0.0,0.0,-0.0101698916405439,60.0,8.384421348571777,-0.0,-7.40653405273406e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.782021516002716e-05,300.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001030094354064,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,7.608241139678285e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0001030094135785,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0004886313108727,286.3104858398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1686706542969,293.1499938964844,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422649793326,1.080615064097401e-08,0.0010422541527077,-0.0273572113364934,0.0,0.0,0.0,-0.0101698916405439,60.0,8.384421348571777,-0.0,-7.40653405273406e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.764872811501846e-05,300.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001028288534143,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,7.594903581775725e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001028288315865,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0004877746978309,286.3136901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.16851806640625,293.1499938964844,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404379572719,1.0592488663974109e-08,0.0010404273634776,-0.0267979241907596,0.0,0.0,0.0,-0.0100639713928103,60.0,8.364957809448242,-0.0,-7.380587874195045e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.748149750521408e-05,300.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0001026527534122,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,7.58189707994461e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001026527315843,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004869393596891,286.31689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.1499938964844,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038656104356,1.0384129112139815e-08,0.001038645626977,-0.0262524932622909,0.0,0.0,0.0,-0.0099606784060597,60.0,8.345794677734375,-0.0,-7.35533021156698e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,9.716199565446004e-05,300.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0001023162985802,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,7.557046046713367e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001023162694764,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0004853433638345,286.3233337402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352516546845,9.986043103538124e-09,0.0010352416429668,-0.0252103433012962,0.0,0.0,0.0,-0.0097633302211761,60.0,8.308472633361816,-0.0,-7.30719307284744e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,9.716199565446004e-05,300.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0001023162985802,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,7.557046046713367e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001023162694764,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0004853433638345,286.3233337402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352516546845,9.986043103538124e-09,0.0010352416429668,-0.0252103433012962,0.0,0.0,0.0,-0.0097633302211761,60.0,8.308472633361816,-0.0,-7.30719307284744e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.695720655145124e-05,300.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001021006391965,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,7.541118247900158e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.0001021006173687,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0004843204224016,286.3276672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.16778564453125,293.1499938964844,287.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330695658922,9.730889871661933e-09,0.0010330599034205,-0.0245423335582017,0.0,0.0,0.0,-0.009636839851737,60.0,8.284019470214844,-0.0,-7.276422309132613e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.686373959993944e-05,300.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001020022245938,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,7.533848838647828e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.00010200219549,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0004838535387534,286.3297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.16766357421875,293.1499938964844,287.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320737492293,9.614440799055046e-09,0.0010320640867576,-0.0242374502122402,0.0,0.0,0.0,-0.0095791108906269,60.0,8.27270793914795,-0.0,-7.262400458785123e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,9.658820636104792e-05,300.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001017120739561,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,7.512418233091012e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001017120521282,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0004824772186111,286.33612060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291378712281,9.271147405343072e-09,0.0010291285580024,-0.0233386121690273,0.0,0.0,0.0,-0.0094089247286319,60.0,8.2385892868042,-0.0,-7.221142794833213e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,9.658820636104792e-05,300.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001017120739561,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,7.512418233091012e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001017120521282,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0004824772186111,286.33612060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291378712281,9.271147405343072e-09,0.0010291285580024,-0.0233386121690273,0.0,0.0,0.0,-0.0094089247286319,60.0,8.2385892868042,-0.0,-7.221142794833213e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.63360580499284e-05,300.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001014465451589,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,7.492806616937742e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001014465233311,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004812176921404,286.34246826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1670227050781,293.1499938964844,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264510056003,8.956988040154101e-09,0.0010264420416206,-0.0225160103291273,0.0,0.0,0.0,-0.0092531824484467,60.0,8.206199645996094,-0.0,-7.183489003637078e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.63360580499284e-05,300.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001014465451589,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,7.492806616937742e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001014465233311,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004812176921404,286.34246826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1670227050781,293.1499938964844,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264510056003,8.956988040154101e-09,0.0010264420416206,-0.0225160103291273,0.0,0.0,0.0,-0.0092531824484467,60.0,8.206199645996094,-0.0,-7.183489003637078e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.621865319786592e-05,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0001013229120871,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,7.483675290131941e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0001013228902593,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0004806312499567,286.3456420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1668701171875,293.1499938964844,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252002393826,8.810707718964751e-09,0.0010251913918182,-0.0221329685300588,0.0,0.0,0.0,-0.0091806659474968,60.0,8.19068431854248,-0.0,-7.165990467683514e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,9.61081896093674e-05,300.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001012065913528,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,7.475083839381114e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0001012065695249,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004800794704351,286.3488464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1667175292969,293.1499938964844,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240231640636,8.673080031940117e-09,0.0010240145493298,-0.021772576496005,0.0,0.0,0.0,-0.0091124372556805,60.0,8.175650596618652,-0.0,-7.149545666607082e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.59065364440903e-05,300.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.0001009942352538,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,7.45939978514798e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001009942207019,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.000479072186863,286.35516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1664123535156,293.1499938964844,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218743700534,8.421837449645864e-09,0.0010218659881502,-0.0211146511137485,0.0,0.0,0.0,-0.0089878849685192,60.0,8.146925926208496,-0.0,-7.119574974012721e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.59065364440903e-05,300.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.0001009942352538,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,7.45939978514798e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001009942207019,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.000479072186863,286.35516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1664123535156,293.1499938964844,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218743700534,8.421837449645864e-09,0.0010218659881502,-0.0211146511137485,0.0,0.0,0.0,-0.0089878849685192,60.0,8.146925926208496,-0.0,-7.119574974012721e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.572927228873596e-05,300.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001008075705613,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,7.445611845469102e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001008075487334,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0004781867028214,286.36151123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1661376953125,293.1499938964844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199854150414,8.200975898375873e-09,0.0010199772659689,-0.0205362625420093,0.0,0.0,0.0,-0.0088783940300345,60.0,8.120170593261719,-0.0,-7.093280629533183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
