time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075000,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.572927228873596e-05,300.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001008075705613,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,7.445611845469102e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001008075487334,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0004781867028214,286.36151123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1661376953125,293.1499938964844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199854150414,8.200975898375873e-09,0.0010199772659689,-0.0205362625420093,0.0,0.0,0.0,-0.0088783940300345,60.0,8.120170593261719,-0.0,-7.093280629533183e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.557927842251956e-05,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001006496167974,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.433946302626282e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001006495949695,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0004774374829139,286.3678283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.16583251953125,293.1499938964844,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183873819187,8.014099606157288e-09,0.0010183793492615,-0.0200468562543392,0.0,0.0,0.0,-0.0087857516482472,60.0,8.09545612335205,-0.0,-7.071069774156058e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.557927842251956e-05,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001006496167974,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.433946302626282e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001006495949695,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0004774374829139,286.3678283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.16583251953125,293.1499938964844,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183873819187,8.014099606157288e-09,0.0010183793492615,-0.0200468562543392,0.0,0.0,0.0,-0.0087857516482472,60.0,8.09545612335205,-0.0,-7.071069774156058e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.546019282424822e-05,300.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0001005242156679,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,7.424684008583426e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0001005241938401,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0004768426297232,286.3741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1655578613281,293.1499938964844,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171184549108,7.865728512967962e-09,0.0010171106550842,-0.0196582823991775,0.0,0.0,0.0,-0.0087121976539492,60.0,8.07306957244873,-0.0,-7.053460393535715e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.546019282424822e-05,300.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0001005242156679,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,7.424684008583426e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0001005241938401,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0004768426297232,286.3741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1655578613281,293.1499938964844,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171184549108,7.865728512967962e-09,0.0010171106550842,-0.0196582823991775,0.0,0.0,0.0,-0.0087121976539492,60.0,8.07306957244873,-0.0,-7.053460393535715e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.541281906422228e-05,300.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001004743244266,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.420999463647604e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0001004743098746,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0004766059864778,286.3773193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1654357910156,293.1499938964844,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166147258132,7.80670461608679e-09,0.0010166069259867,-0.0195036977529525,0.0,0.0,0.0,-0.0086829420179128,60.0,8.062793731689453,-0.0,-7.046461547588478e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,9.536860306980088e-05,300.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,0.0001004277582978,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.41756011848338e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0001004277437459,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0004763851175084,286.3804626464844,294.1499938964844,293.1499938964844,291.6635437011719,293.165283203125,293.1499938964844,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161440586671,7.751610908712792e-09,0.0010161363752558,-0.0193594079464674,0.0,0.0,0.0,-0.0086556319147348,60.0,8.052767753601074,-0.0,-7.039930949304107e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.530234819976612e-05,300.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001003579964162,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,7.412407285301015e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001003579745884,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0004760541778523,286.38677978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1650085449219,293.1500244140625,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154360206797,7.669065382742701e-09,0.0010154283372685,-0.0191432200372219,0.0,0.0,0.0,-0.0086146993562579,60.0,8.034358978271484,-0.0,-7.030153170717314e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.530234819976612e-05,300.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001003579964162,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,7.412407285301015e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001003579745884,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0004760541778523,286.38677978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1650085449219,293.1500244140625,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154360206797,7.669065382742701e-09,0.0010154283372685,-0.0191432200372219,0.0,0.0,0.0,-0.0086146993562579,60.0,8.034358978271484,-0.0,-7.030153170717314e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,9.527947258902714e-05,300.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,0.0001003339057206,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.410627586068586e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001003338838927,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0004759399162139,286.3916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1648254394531,293.1501159667969,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151929454877,7.640561960897685e-09,0.0010151852620765,-0.0190685670822858,0.0,0.0,0.0,-0.0086005730554461,60.0,8.022818565368652,-0.0,-7.026778803265189e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,9.52723203226924e-05,300.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001003263678285,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,7.4100709753111e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0001003263532766,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0004759041767101,286.3930969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1647644042969,293.150146484375,287.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151164606213,7.631647314099155e-09,0.0010151088936254,-0.0190452188253402,0.0,0.0,0.0,-0.0085961520671844,60.0,8.019174575805664,-0.0,-7.025722936759848e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.524095366941764e-05,300.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001002933422569,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.407631346723065e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.000100293320429,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0004757475107908,286.3994140625,294.1499938964844,293.15240478515625,291.6650390625,293.16455078125,293.150634765625,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147816501557,7.592569239989189e-09,0.0010147740831598,-0.0189428739249706,0.0,0.0,0.0,-0.0085767768323421,60.0,8.005378723144531,-0.0,-7.021098014092787e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.524095366941764e-05,300.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001002933422569,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.407631346723065e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.000100293320429,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0004757475107908,286.3994140625,294.1499938964844,293.15240478515625,291.6650390625,293.16455078125,293.150634765625,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147816501557,7.592569239989189e-09,0.0010147740831598,-0.0189428739249706,0.0,0.0,0.0,-0.0085767768323421,60.0,8.005378723144531,-0.0,-7.021098014092787e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.51915280893445e-05,300.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.0001002412973321,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.403787458315492e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001002412755042,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004755006521008,286.4057312011719,294.1499938964844,293.1594543457031,291.66943359375,293.1645812988281,293.15411376953125,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142555693164,7.5309882774377e-09,0.0010142480023205,-0.0187815874814987,0.0,0.0,0.0,-0.0085462508723139,60.0,7.996694087982178,-0.0,-7.01381281942304e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.51915280893445e-05,300.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.0001002412973321,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.403787458315492e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001002412755042,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004755006521008,286.4057312011719,294.1499938964844,293.1594543457031,291.66943359375,293.1645812988281,293.15411376953125,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142555693164,7.5309882774377e-09,0.0010142480023205,-0.0187815874814987,0.0,0.0,0.0,-0.0085462508723139,60.0,7.996694087982178,-0.0,-7.01381281942304e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.516535646980628e-05,300.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.0001002137287287,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,7.401751645375043e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001002137141767,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0004753698885906,286.40887451171875,294.1499938964844,293.1646423339844,291.6726989746094,293.16461181640625,293.1561279296875,287.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.49837703040157e-09,0.0010139688383787,-0.0186961740255355,0.0,0.0,0.0,-0.008530082181096,60.0,7.992611885070801,-0.0,-7.009955993453333e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.5130322733894e-05,300.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001001768468995,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.399026799248531e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0001001768250716,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0004751949163619,286.4120483398437,294.1499938964844,293.1708984375,291.6766052246094,293.16473388671875,293.1591491699219,287.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136027121916,7.454733719214346e-09,0.001013595261611,-0.0185818672180175,0.0,0.0,0.0,-0.00850844476372,60.0,7.9900336265563965,-0.0,-7.004796032106243e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.505341586191209e-05,300.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001000958582153,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.393045234493911e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001000958363874,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0004748107749037,286.4183349609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1651306152344,293.16619873046875,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012785709463,7.358916143118676e-09,0.0010127782588824,-0.0183309037238359,0.0,0.0,0.0,-0.0084609556943178,60.0,7.986125946044922,-0.0,-6.993474954697376e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.505341586191209e-05,300.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001000958582153,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.393045234493911e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001000958363874,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0004748107749037,286.4183349609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1651306152344,293.16619873046875,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012785709463,7.358916143118676e-09,0.0010127782588824,-0.0183309037238359,0.0,0.0,0.0,-0.0084609556943178,60.0,7.986125946044922,-0.0,-6.993474954697376e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.494533151155338e-05,300.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.998204041039573e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,7.384638593066484e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.998201858252288e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004742708697449,286.4246520996094,294.1499938964844,293.2060241699219,291.69854736328125,293.1662292480469,293.1771850585937,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116327321156,7.224252751569793e-09,0.0010116255143657,-0.0179781969636678,0.0,0.0,0.0,-0.0083941910415887,60.0,7.98761510848999,-0.0,-6.977579403155687e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.494533151155338e-05,300.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.998204041039573e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,7.384638593066484e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.998201858252288e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004742708697449,286.4246520996094,294.1499938964844,293.2060241699219,291.69854736328125,293.1662292480469,293.1771850585937,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116327321156,7.224252751569793e-09,0.0010116255143657,-0.0179781969636678,0.0,0.0,0.0,-0.0083941910415887,60.0,7.98761510848999,-0.0,-6.977579403155687e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.4834846095182e-05,300.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.98656905721873e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,7.376045687124133e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.986567602027208e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0004737189738079,286.4309387207031,294.1499938964844,293.22918701171875,291.7130126953125,293.1675720214844,293.190673828125,287.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104578686878,7.086599307370989e-09,0.0010104507673531,-0.0176176466047763,0.0,0.0,0.0,-0.0083259614184498,60.0,7.990585327148437,-0.0,-6.961349185985456e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.4834846095182e-05,300.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.98656905721873e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,7.376045687124133e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.986567602027208e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0004737189738079,286.4309387207031,294.1499938964844,293.22918701171875,291.7130126953125,293.1675720214844,293.190673828125,287.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104578686878,7.086599307370989e-09,0.0010104507673531,-0.0176176466047763,0.0,0.0,0.0,-0.0083259614184498,60.0,7.990585327148437,-0.0,-6.961349185985456e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.4709059339948e-05,300.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,9.973322448786348e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,7.36626170692034e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.973320993594824e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0004730906512122,286.4372253417969,294.1499938964844,293.2557983398437,291.7296447753906,293.1691589355469,293.2061462402344,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091161821037,6.929875784322803e-09,0.0010091091971844,-0.0172071438282728,0.0,0.0,0.0,-0.0082482602447271,60.0,7.995575428009033,-0.0,-6.942894259509559e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.4709059339948e-05,300.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,9.973322448786348e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,7.36626170692034e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.973320993594824e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0004730906512122,286.4372253417969,294.1499938964844,293.2557983398437,291.7296447753906,293.1691589355469,293.2061462402344,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091161821037,6.929875784322803e-09,0.0010091091971844,-0.0172071438282728,0.0,0.0,0.0,-0.0082482602447271,60.0,7.995575428009033,-0.0,-6.942894259509559e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.463532478548586e-05,300.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,9.965558274416252e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,7.360527524724603e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.96555681922473e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0004727223422378,286.4403686523437,294.1499938964844,293.27032470703125,291.7387084960937,293.1703491210937,293.2152709960937,287.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330262266,6.838014598997688e-09,0.0010083235101774,-0.0169665291905403,0.0,0.0,0.0,-0.008202719502151,60.0,8.000189781188965,-0.0,-6.932088325584118e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,9.456448606215416e-05,300.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.958098962670192e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,7.355017442023382e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.958096779882908e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0004723684978671,286.4434814453125,294.1499938964844,293.2855834960937,291.7482604980469,293.1715393066406,293.22509765625,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.749752312629198e-09,0.0010075671598315,-0.0167353395372629,0.0,0.0,0.0,-0.0081589557230472,60.0,8.004837989807129,-0.0,-6.921713691099286e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,9.441580186830834e-05,300.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.94244110188447e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,7.343453034991398e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,9.942439646692948e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0004716257972177,286.44976806640625,294.1499938964844,293.3182983398437,291.7687072753906,293.1744079589844,293.2467041015625,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.5645058278107635e-09,0.0010059840278699,-0.0162501018494367,0.0,0.0,0.0,-0.008067125454545,60.0,8.016497611999512,-0.0,-6.899964688500404e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,9.441580186830834e-05,300.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.94244110188447e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,7.343453034991398e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,9.942439646692948e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0004716257972177,286.44976806640625,294.1499938964844,293.3182983398437,291.7687072753906,293.1744079589844,293.2467041015625,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.5645058278107635e-09,0.0010059840278699,-0.0162501018494367,0.0,0.0,0.0,-0.008067125454545,60.0,8.016497611999512,-0.0,-6.899964688500404e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,9.428726480109616e-05,300.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.928906365530564e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.33345586922951e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.92890418274328e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.000470983737614,286.4550170898437,294.1499938964844,293.3478698730469,291.7872009277344,293.1776428222656,293.2674560546875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621037282,6.4043681469172514e-09,0.0010046146344393,-0.0158306248486042,0.0,0.0,0.0,-0.0079877385869622,60.0,8.029537200927734,-0.0,-6.88119072833615e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,9.426278847968206e-05,300.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.92632849374786e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,7.331551751121879e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.926327038556336e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004708614724222,286.4559936523437,294.1499938964844,293.35369873046875,291.79083251953125,293.1782531738281,293.2714233398437,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043602669611,6.373871208609216e-09,0.0010043538641184,-0.0157507378607988,0.0,0.0,0.0,-0.0079726194962859,60.0,8.032020568847656,-0.0,-6.87761811946075e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.410881466465072e-05,300.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.910114749800414e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,7.319576252484694e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.91011256701313e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004700923745986,286.4622497558594,294.1499938964844,293.3915405273437,291.8144836425781,293.18212890625,293.29595947265625,287.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.1820388808087046e-09,0.0010027134558185,-0.0152482269331812,0.0,0.0,0.0,-0.0078775193542242,60.0,8.047654151916504,-0.0,-6.855168521724408e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.410881466465072e-05,300.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.910114749800414e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,7.319576252484694e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.91011256701313e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004700923745986,286.4622497558594,294.1499938964844,293.3915405273437,291.8144836425781,293.18212890625,293.29595947265625,287.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.1820388808087046e-09,0.0010027134558185,-0.0152482269331812,0.0,0.0,0.0,-0.0078775193542242,60.0,8.047654151916504,-0.0,-6.855168521724408e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.39670644584112e-05,300.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.895187395159156e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,7.308550993911922e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.895185212371872e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0004693842784035,286.4684753417969,294.1499938964844,293.4316101074219,291.83953857421875,293.1869812011719,293.3241577148437,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012090206146,6.005429487032643e-09,0.0010012030834332,-0.0147855821996927,0.0,0.0,0.0,-0.0077899661846458,60.0,8.06808853149414,-0.0,-6.834532229049729e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.39670644584112e-05,300.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.895187395159156e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,7.308550993911922e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.895185212371872e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0004693842784035,286.4684753417969,294.1499938964844,293.4316101074219,291.83953857421875,293.1869812011719,293.3241577148437,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012090206146,6.005429487032643e-09,0.0010012030834332,-0.0147855821996927,0.0,0.0,0.0,-0.0077899661846458,60.0,8.06808853149414,-0.0,-6.834532229049729e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.389477054355666e-05,300.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.887574560707436e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.302928861463442e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.887573105515912e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004690231871791,286.4716186523437,294.1499938964844,293.4523620605469,291.8525085449219,293.1894836425781,293.3380432128906,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004406794905,5.915365086650581e-09,0.0010004347423091,-0.0145496455952525,0.0,0.0,0.0,-0.0077453264966607,60.0,8.078588485717773,-0.0,-6.824020459816893e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.383512224303558e-05,300.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.881292498903348e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.298288983292878e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.881291043711826e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0004687252221629,286.4747314453125,294.1499938964844,293.4736022949219,291.86578369140625,293.1924743652344,293.353759765625,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998038876801,5.841042316490075e-09,0.000999798066914,-0.0143549460917711,0.0,0.0,0.0,-0.007708475459367,60.0,8.091303825378418,-0.0,-6.815352548983358e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.37098593567498e-05,300.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.868102642940356e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,7.288546476047486e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,9.868100460153072e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0004680995189119,286.4809265136719,294.1499938964844,293.5173034667969,291.89312744140625,293.1983337402344,293.3841857910156,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984684875234,5.684983594989035e-09,0.000998462899588,-0.0139461206272244,0.0,0.0,0.0,-0.0076311067678034,60.0,8.115954399108887,-0.0,-6.79716904983252e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.37098593567498e-05,300.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.868102642940356e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,7.288546476047486e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,9.868100460153072e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0004680995189119,286.4809265136719,294.1499938964844,293.5173034667969,291.89312744140625,293.1983337402344,293.3841857910156,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984684875234,5.684983594989035e-09,0.000998462899588,-0.0139461206272244,0.0,0.0,0.0,-0.0076311067678034,60.0,8.115954399108887,-0.0,-6.79716904983252e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
