time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077340,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.362554555991665e-05,300.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.859223791863768e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,7.281988655449823e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,9.859222336672246e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0004676783573813,286.4871520996094,294.1499938964844,293.5625,291.9213562011719,293.2052917480469,293.4185485839844,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975701104849,5.579936068755842e-09,0.0009975645225495,-0.0136709259822964,0.0,0.0,0.0,-0.0075790300033986,60.0,8.146530151367188,-0.0,-6.784942740978296e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.362554555991665e-05,300.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.859223791863768e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,7.281988655449823e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,9.859222336672246e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0004676783573813,286.4871520996094,294.1499938964844,293.5625,291.9213562011719,293.2052917480469,293.4185485839844,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975701104849,5.579936068755842e-09,0.0009975645225495,-0.0136709259822964,0.0,0.0,0.0,-0.0075790300033986,60.0,8.146530151367188,-0.0,-6.784942740978296e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.355583461001515e-05,300.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.851882350631058e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.276566611835733e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.851880895439535e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004673301300499,286.4933776855469,294.1499938964844,293.6089172363281,291.95037841796875,293.2126770019531,293.4534912109375,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996827497147,5.493081989271786e-09,0.0009968220256268,-0.0134433889761567,0.0,0.0,0.0,-0.0075359735637903,60.0,8.178985595703125,-0.0,-6.774842375989465e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.355583461001515e-05,300.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.851882350631058e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.276566611835733e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.851880895439535e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004673301300499,286.4933776855469,294.1499938964844,293.6089172363281,291.95037841796875,293.2126770019531,293.4534912109375,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996827497147,5.493081989271786e-09,0.0009968220256268,-0.0134433889761567,0.0,0.0,0.0,-0.0075359735637903,60.0,8.178985595703125,-0.0,-6.774842375989465e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.353414498036729e-05,300.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,9.849598427535966e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.274879317265004e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.849596244748682e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0004672217764891,286.49957275390625,294.1499938964844,293.6562805175781,291.98004150390625,293.220703125,293.49053955078125,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965961799025,5.466055608138731e-09,0.0009965907083824,-0.0133725861087441,0.0,0.0,0.0,-0.007522574160248,60.0,8.21586799621582,-0.0,-6.77170106655467e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.353414498036729e-05,300.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,9.849598427535966e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.274879317265004e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.849596244748682e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0004672217764891,286.49957275390625,294.1499938964844,293.6562805175781,291.98004150390625,293.220703125,293.49053955078125,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965961799025,5.466055608138731e-09,0.0009965907083824,-0.0133725861087441,0.0,0.0,0.0,-0.007522574160248,60.0,8.21586799621582,-0.0,-6.77170106655467e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.352192137157544e-05,300.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.848311310634016e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,7.273929077200592e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.848309855442494e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.0004671607748605,286.502685546875,294.1499938964844,293.6802673339844,291.9950561523437,293.2248229980469,293.5092163085937,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964667260646,5.45083445047112e-09,0.0009964612545445,-0.0133327096700668,0.0,0.0,0.0,-0.0075150318443775,60.0,8.234658241271973,-0.0,-6.769932525685364e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.357879753224552e-05,300.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.854300151346251e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,7.278352131834254e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,9.854298696154729e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0004674448573496,286.5057983398437,294.1499938964844,293.70440673828125,292.0101623535156,293.22955322265625,293.530517578125,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970715036615,5.521688883902698e-09,0.0009970659157261,-0.013518332503736,0.0,0.0,0.0,-0.0075501520186662,60.0,8.258818626403809,-0.0,-6.778168426535558e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.370788029627874e-05,300.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.86789382295683e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,7.288392225746065e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.867892367765307e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0004680896818172,286.51202392578125,294.1499938964844,293.75299072265625,292.0406188964844,293.2392272949219,293.5738525390625,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984484640881,5.6825144589822685e-09,0.0009984427597373,-0.0139396516606211,0.0,0.0,0.0,-0.0076298881322145,60.0,8.30893611907959,-0.0,-6.796881280024536e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.370788029627874e-05,300.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.86789382295683e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,7.288392225746065e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.867892367765307e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0004680896818172,286.51202392578125,294.1499938964844,293.75299072265625,292.0406188964844,293.2392272949219,293.5738525390625,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984484640881,5.6825144589822685e-09,0.0009984427597373,-0.0139396516606211,0.0,0.0,0.0,-0.0076298881322145,60.0,8.30893611907959,-0.0,-6.796881280024536e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.388862963533028e-05,300.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.886927000479771e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,7.30245083104819e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.88692554528825e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,0.0004689925408456,286.5177917480469,294.1499938964844,293.7979431152344,292.0687866210937,293.24859619140625,293.6158752441406,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003725765272,5.907703215513038e-09,0.0010003667557612,-0.0145295765250921,0.0,0.0,0.0,-0.0077415155246853,60.0,8.35975456237793,-0.0,-6.823126597055308e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,9.391099592903628e-05,300.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.889282955555244e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.304190512513742e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.889281500363722e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0004691042704507,286.5182800292969,294.1499938964844,293.8018493652344,292.0712585449219,293.2494506835937,293.61968994140625,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000610878691,5.9355702575203395e-09,0.0010006049415096,-0.0146025782451033,0.0,0.0,0.0,-0.0077553302980959,60.0,8.364568710327148,-0.0,-6.826378040614145e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.420400601811708e-05,300.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.920138109009712e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.326979539357126e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.92013665381819e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0004705679311882,286.5245361328125,294.1499938964844,293.8507080078125,292.1019287109375,293.260009765625,293.6672058105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037329047918,6.300626242961016e-09,0.0010037266183644,-0.0155588733032345,0.0,0.0,0.0,-0.0079363044351339,60.0,8.425262451171875,-0.0,-6.86904257918286e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.420400601811708e-05,300.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.920138109009712e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.326979539357126e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.92013665381819e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0004705679311882,286.5245361328125,294.1499938964844,293.8507080078125,292.1019287109375,293.260009765625,293.6672058105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037329047918,6.300626242961016e-09,0.0010037266183644,-0.0155588733032345,0.0,0.0,0.0,-0.0079363044351339,60.0,8.425262451171875,-0.0,-6.86904257918286e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.464543109061196e-05,300.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,9.966622019419448e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,7.361312600551173e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.966620564227924e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004727729537989,286.53082275390625,294.1499938964844,293.8992919921875,292.13250732421875,293.27154541015625,293.7193298339844,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084349196404,6.8505920935990625e-09,0.0010084280511364,-0.016999477520585,0.0,0.0,0.0,-0.0082089398056268,60.0,8.498332977294922,-0.0,-6.933567675559972e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.464543109061196e-05,300.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,9.966622019419448e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,7.361312600551173e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.966620564227924e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004727729537989,286.53082275390625,294.1499938964844,293.8992919921875,292.13250732421875,293.27154541015625,293.7193298339844,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084349196404,6.8505920935990625e-09,0.0010084280511364,-0.016999477520585,0.0,0.0,0.0,-0.0082089398056268,60.0,8.498332977294922,-0.0,-6.933567675559972e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.488086652709173e-05,300.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.991414117394017e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,7.379624003078789e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.991412662202492e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.00047394898138,286.53399658203125,294.1499938964844,293.9234313964844,292.147705078125,293.2774658203125,293.74627685546875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109446011483,7.143915237151077e-09,0.0010109374998137,-0.0177677758038043,0.0,0.0,0.0,-0.0083543583750724,60.0,8.536938667297363,-0.0,-6.968105026317063e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.516045247437432e-05,300.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.0001002085700747,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,7.40137038519606e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0001002085555228,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0004753455868922,286.53717041015625,294.1499938964844,293.9474182128906,292.162841796875,293.2835998535156,293.7742614746094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139239020645,7.492257481089837e-09,0.0010139164514839,-0.0186801459640264,0.0,0.0,0.0,-0.0085270488634705,60.0,8.578254699707031,-0.0,-7.009232660948328e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.57985976128839e-05,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.000100880562968,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,7.451004057656974e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0001008805484161,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0004785332712344,286.54351806640625,294.1499938964844,293.99481201171875,292.1927490234375,293.2965087890625,293.83209228515625,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207206942141,8.28732193980386e-09,0.0010207123123109,-0.0207623895257711,0.0,0.0,0.0,-0.0089211827144026,60.0,8.668233871459961,-0.0,-7.103555077492274e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.57985976128839e-05,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.000100880562968,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,7.451004057656974e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0001008805484161,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0004785332712344,286.54351806640625,294.1499938964844,293.99481201171875,292.1927490234375,293.2965087890625,293.83209228515625,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207206942141,8.28732193980386e-09,0.0010207123123109,-0.0207623895257711,0.0,0.0,0.0,-0.0089211827144026,60.0,8.668233871459961,-0.0,-7.103555077492274e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.652932203607634e-05,300.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,0.0001016500536934,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.507838017772883e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0001016500391415,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,0.0004821833863388,286.5499572753906,294.1499938964844,294.04119873046875,292.22216796875,293.3102111816406,293.891357421875,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285066673532,9.197739458954857e-09,0.0010284974705427,-0.0231464076787233,0.0,0.0,0.0,-0.0093725165352225,60.0,8.766890525817871,-0.0,-7.212336328166202e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.652932203607634e-05,300.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,0.0001016500536934,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.507838017772883e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0001016500391415,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,0.0004821833863388,286.5499572753906,294.1499938964844,294.04119873046875,292.22216796875,293.3102111816406,293.891357421875,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285066673532,9.197739458954857e-09,0.0010284974705427,-0.0231464076787233,0.0,0.0,0.0,-0.0093725165352225,60.0,8.766890525817871,-0.0,-7.212336328166202e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.73296700976789e-05,300.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0001024928496917,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,7.570086745545268e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001024928351398,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0004861812631133,286.55645751953125,294.1499938964844,294.0863952636719,292.2509155273437,293.3247375488281,293.9505920410156,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370346717536,1.0194905364357965e-08,0.0010370244272053,-0.0257571376860141,0.0,0.0,0.0,-0.0098668560385704,60.0,8.872288703918457,-0.0,-7.332429419193431e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.73296700976789e-05,300.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0001024928496917,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,7.570086745545268e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001024928351398,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0004861812631133,286.55645751953125,294.1499938964844,294.0863952636719,292.2509155273437,293.3247375488281,293.9505920410156,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370346717536,1.0194905364357965e-08,0.0010370244272053,-0.0257571376860141,0.0,0.0,0.0,-0.0098668560385704,60.0,8.872288703918457,-0.0,-7.332429419193431e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.8179436463397e-05,300.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,0.0001033876978908,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,7.636179361725226e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001033876833389,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0004904260276816,286.5630187988281,294.1499938964844,294.1300964355469,292.2788391113281,293.3398742675781,294.00885009765625,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460884077474,1.1253654896847822e-08,0.0010460772318765,-0.0285285338759422,0.0,0.0,0.0,-0.0103917205706238,60.0,8.98204231262207,-0.0,-7.46102415405403e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.8179436463397e-05,300.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,0.0001033876978908,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,7.636179361725226e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001033876833389,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0004904260276816,286.5630187988281,294.1499938964844,294.1300964355469,292.2788391113281,293.3398742675781,294.00885009765625,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460884077474,1.1253654896847822e-08,0.0010460772318765,-0.0285285338759422,0.0,0.0,0.0,-0.0103917205706238,60.0,8.98204231262207,-0.0,-7.46102415405403e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.862251317827032e-05,300.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,0.0001038542832247,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,7.670641934964806e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0001038542686728,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004926393157802,286.5663146972656,294.1499938964844,294.1513366699219,292.2924499511719,293.3475952148437,294.0379333496094,287.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050810329616,1.1805712851753473e-08,0.0010507985716685,-0.0299733523279428,0.0,0.0,0.0,-0.0106654036790132,60.0,9.038371086120604,-0.0,-7.528518608523882e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,9.907320054480806e-05,300.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.000104328872112,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,7.705694588366896e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001043288648361,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,0.0004948906134814,286.56964111328125,294.1499938964844,294.1720886230469,292.3058166503906,293.3558044433594,294.0643615722656,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556118795648,1.23672423413268e-08,0.0010555995395407,-0.0314427725970745,0.0,0.0,0.0,-0.0109437750652432,60.0,9.095903396606444,-0.0,-7.597483175914024e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.998530731536448e-05,300.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,0.0001052893640007,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.776635902700946e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0001052893494488,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,0.0004994467599317,286.5762939453125,294.1499938964844,294.212158203125,292.33172607421875,293.3719482421875,294.1182861328125,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503685281079925e-08,0.0010653169592842,-0.0344160124659538,0.0,0.0,0.0,-0.0115071572363376,60.0,9.211337089538574,-0.0,-7.738017160363597e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.998530731536448e-05,300.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,0.0001052893640007,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.776635902700946e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0001052893494488,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,0.0004994467599317,286.5762939453125,294.1499938964844,294.212158203125,292.33172607421875,293.3719482421875,294.1182861328125,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503685281079925e-08,0.0010653169592842,-0.0344160124659538,0.0,0.0,0.0,-0.0115071572363376,60.0,9.211337089538574,-0.0,-7.738017160363597e-08,0.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.050000000745058,0.000100870442111,300.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.050000000745058,0.0001062214578269,298.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.050000000745058,7.845480286050588e-05,298.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.050000000745058,0.0001062214432749,298.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.050000000745058,0.0005038682138547,286.5829772949219,284.95001220703125,294.25,292.3564147949219,293.38848876953125,294.1700439453125,287.3442687988281,1.0,0.1000000014901161,7.685764802367601e-10,7.685764802367601e-10,1.0,1.0,-0.0010747605701908,1.4606545306605769e-08,0.0010747460182756,-0.0373005345463752,0.0,0.0,0.0,-0.0120538845658302,60.0,9.32564640045166,-0.0,-7.875627971998257e-08,1.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.050000000745058,0.000100870442111,300.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.050000000745058,0.0001062214578269,298.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.050000000745058,7.845480286050588e-05,298.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.050000000745058,0.0001062214432749,298.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.050000000745058,0.0005038682138547,286.5829772949219,284.95001220703125,294.25,292.3564147949219,293.38848876953125,294.1700439453125,287.3442687988281,1.0,0.1000000014901161,7.685764802367601e-10,7.685764802367601e-10,1.0,1.0,-0.0010747605701908,1.4606545306605769e-08,0.0010747460182756,-0.0373005345463752,0.0,0.0,0.0,-0.0120538845658302,60.0,9.32564640045166,-0.0,-7.875627971998257e-08,1.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.6356543302536011,0.050000000745058,0.0408202521502971,300.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.6356543302536011,0.050000000745058,0.0429856926202774,298.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.6356543302536011,0.050000000745058,0.0317490845918655,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.6356543302536011,0.050000000745058,0.0429856926202774,298.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.6356543302536011,0.050000000745058,0.2039055526256561,287.1756896972656,284.95001220703125,294.2683410644531,292.3685302734375,296.9486694335937,297.68798828125,287.5492553710937,1.0,0.1097093522548675,0.0825252681970596,0.0825252681970596,1.0,1.0,-0.4355874955654144,0.0004637792590074,0.4351237118244171,-0.1201778426766395,0.0,0.0,0.0,10.17164421081543,60.0,1229.8966064453125,0.0,12.270771980285645,1.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03570556640625,0.6330700516700745,0.050000000745058,0.0452571474015712,300.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.6330700516700745,0.050000000745058,0.0476579554378986,298.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.6330700516700745,0.050000000745058,0.0352000035345554,298.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.6330700516700745,0.050000000745058,0.0476579554378986,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03570556640625,0.6330700516700745,0.050000000745058,0.2260688245296478,288.1475830078125,284.95001220703125,294.2866516113281,292.3808288574219,297.4754638671875,298.6123046875,288.8368530273437,1.0,0.1210832223296165,0.1650505363941192,0.1650505363941192,1.0,1.0,-0.4821963012218475,0.0165873654186725,0.4656089544296264,-0.1119425594806671,0.0,0.0,0.0,12.499117851257324,60.0,2512.7919921875,0.0,16.685649871826172,1.0,281.2947998046875,283.75103759765625,296.9594421386719,298.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002919080340647e-21,4.5014595401703234e-21,4.5014595401703234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.04567501693964,300.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.0480979941785335,298.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.0355250127613544,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.0480979941785335,298.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.2281561642885208,287.0697631835937,284.95001220703125,294.3233337402344,292.4059143066406,297.4327697753906,298.560791015625,286.16326904296875,1.0,0.1405824422836303,0.3301010727882385,0.3301010727882385,1.0,1.0,-0.4866771697998047,0.0615822672843933,0.4250949025154114,-0.0672857761383056,1.0,1.0,0.0,20.032922744750977,60.0,12023.111328125,0.0,23.181547164916992,1.0,282.187744140625,285.74053955078125,297.496337890625,298.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,2119.571044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326644837856293,1.0,0.0,0.0,0.9697214365005492,0.9697232246398926,6.365303306665737e-08,4.26468563079834,4.264676094055176,9.796493941394148e-06,0.0,0.0,-0.0,4394.369140625,0.0,28.010643005371094,1895.268310546875,0.0,337.5455017089844,0.2500072717666626,1.0,0.0,3.0,1.0,0.0
18079440,298.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.04567501693964,300.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.0480979941785335,298.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.0355250127613544,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.0480979941785335,298.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.5719785690307617,0.050000000745058,0.2281561642885208,287.0697631835937,284.95001220703125,294.3233337402344,292.4059143066406,297.4327697753906,298.560791015625,286.16326904296875,1.0,0.1405824422836303,0.3301010727882385,0.3301010727882385,1.0,1.0,-0.4866771697998047,0.0615822672843933,0.4250949025154114,-0.0672857761383056,1.0,1.0,0.0,20.032922744750977,60.0,12023.111328125,0.0,23.181547164916992,1.0,282.187744140625,285.74053955078125,297.496337890625,298.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,2119.571044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326644837856293,1.0,0.0,0.0,0.9697214365005492,0.9697232246398926,6.365303306665737e-08,4.26468563079834,4.264676094055176,9.796493941394148e-06,0.0,0.0,-0.0,4394.369140625,0.0,28.010643005371094,1895.268310546875,0.0,337.5455017089844,0.2500072717666626,1.0,0.0,3.0,1.0,0.0
18079500,298.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.5500343441963196,0.050000000745058,0.0458122827112674,300.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.5500343441963196,0.050000000745058,0.0482425391674041,298.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.5500343441963196,0.050000000745058,0.035631775856018,298.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.5500343441963196,0.050000000745058,0.0482425391674041,298.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.5500343441963196,0.050000000745058,0.2288418412208557,285.6661682128906,284.95001220703125,294.3416748046875,292.418701171875,297.4054260253906,298.5135803222656,285.2545166015625,1.0,0.1489818543195724,0.4126263558864593,0.4126263558864593,1.0,1.0,-0.4881399571895599,0.0995406657457351,0.3885992765426636,-0.0294144432991743,1.0,1.0,0.0,23.71047782897949,60.0,11104.3271484375,0.0,26.33195304870605,1.0,282.5985412597656,284.8432922363281,296.6561279296875,297.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,3487.83837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141197443008423,1.0,0.0,0.0,1.2439477443695068,1.2439504861831665,1.0329393518304641e-07,4.2658891677856445,4.2658796310424805,9.786226655705832e-06,0.0,0.0,-0.0,3551.131591796875,0.0,58.922943115234375,1895.432373046875,0.0,552.1882934570312,0.3140174448490143,1.0,0.0,3.0,1.0,0.0
