time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.5331183671951294,0.050000000745058,0.0459434129297733,300.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.5331183671951294,0.050000000745058,0.0483806245028972,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.5331183671951294,0.050000000745058,0.0357337668538093,298.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.5331183671951294,0.050000000745058,0.0483806245028972,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.5331183671951294,0.050000000745058,0.2294968664646148,285.0892028808594,284.95001220703125,294.3599853515625,292.431640625,297.2375793457031,298.4681701660156,284.9566955566406,1.0,0.1565381437540054,0.5301010608673096,0.5301010608673096,0.800000011920929,1.0,-0.4895372688770294,0.1579072773456573,0.331629991531372,0.0287926662713289,0.8698590993881226,0.8698590993881226,0.0,27.22891426086425,60.0,10535.7265625,0.0,29.35989189147949,1.0,282.87078857421875,284.586181640625,295.939453125,297.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,5570.2646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261270999908447,1.0,0.0,0.0,1.4679621458053589,1.4679659605026243,1.4378960599970014e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3455.239501953125,0.0,98.97581481933594,1895.43701171875,0.0,593.9228515625,0.3726109564304352,1.0,0.0,3.0,1.0,0.0
18079620,298.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0461806692183017,299.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0486304685473442,298.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0359182991087436,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0486304685473442,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.2306820005178451,284.8672790527344,284.95001220703125,294.39666748046875,292.4579467773437,295.8366394042969,298.39410400390625,284.85546875,1.0,0.1693729609251022,0.7650505304336548,0.7650505304336548,0.4000000059604645,1.0,-0.4920633137226105,0.3465172350406647,0.1455460637807846,0.2166728675365448,0.7109862565994263,0.7109862565994263,0.0,33.60590362548828,60.0,10350.283203125,0.0,34.92702865600586,1.0,283.0932312011719,284.5663146972656,295.2380676269531,296.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,14244.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674263000488281,1.0,0.0,0.0,1.6614662408828735,1.6614724397659302,1.8419443392758694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.47607421875,0.0,167.71554565429688,1895.4371337890625,0.0,416.4360961914063,0.4299955666065216,1.0,0.0,3.0,1.0,0.0
18079680,298.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0461806692183017,299.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0486304685473442,298.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0359182991087436,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.0486304685473442,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.510232150554657,0.050000000745058,0.2306820005178451,284.8672790527344,284.95001220703125,294.39666748046875,292.4579467773437,295.8366394042969,298.39410400390625,284.85546875,1.0,0.1693729609251022,0.7650505304336548,0.7650505304336548,0.4000000059604645,1.0,-0.4920633137226105,0.3465172350406647,0.1455460637807846,0.2166728675365448,0.7109862565994263,0.7109862565994263,0.0,33.60590362548828,60.0,10350.283203125,0.0,34.92702865600586,1.0,283.0932312011719,284.5663146972656,295.2380676269531,296.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,14244.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674263000488281,1.0,0.0,0.0,1.6614662408828735,1.6614724397659302,1.8419443392758694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.47607421875,0.0,167.71554565429688,1895.4371337890625,0.0,416.4360961914063,0.4299955666065216,1.0,0.0,3.0,1.0,0.0
18079740,298.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.046382650732994,299.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.0488431639969348,298.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.0360753946006298,298.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.0488431639969348,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.2316909432411193,284.8406677246094,284.95001220703125,294.4333190917969,292.4847412109375,294.4528503417969,298.3414306640625,284.8503723144531,1.0,0.1795387268066406,1.0,1.0,0.0,1.0,-0.4942178726196289,0.494215726852417,2.172664608224295e-06,0.363688200712204,0.6251078844070435,0.6251078844070435,0.0,39.034576416015625,60.0,10423.1015625,-0.0,39.72343063354492,1.0,283.1386413574219,284.71392822265625,295.16143798828125,295.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,20467.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964547514915466,1.0,0.0,0.0,1.5534429550170898,1.5534497499465942,1.6102156052966168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.028076171875,0.0,162.60533142089844,1895.4371337890625,0.0,269.4970397949219,0.422499269247055,1.0,0.0,3.0,1.0,0.0
18079800,298.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.046382650732994,299.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.0488431639969348,298.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.0360753946006298,298.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.0488431639969348,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.4960960745811462,0.050000000745058,0.2316909432411193,284.8406677246094,284.95001220703125,294.4333190917969,292.4847412109375,294.4528503417969,298.3414306640625,284.8503723144531,1.0,0.1795387268066406,1.0,1.0,0.0,1.0,-0.4942178726196289,0.494215726852417,2.172664608224295e-06,0.363688200712204,0.6251078844070435,0.6251078844070435,0.0,39.034576416015625,60.0,10423.1015625,-0.0,39.72343063354492,1.0,283.1386413574219,284.71392822265625,295.16143798828125,295.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,20467.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964547514915466,1.0,0.0,0.0,1.5534429550170898,1.5534497499465942,1.6102156052966168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.028076171875,0.0,162.60533142089844,1895.4371337890625,0.0,269.4970397949219,0.422499269247055,1.0,0.0,3.0,1.0,0.0
18079860,298.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0465515330433845,299.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0490210056304931,298.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0362067483365535,298.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0490210056304931,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.2325345575809478,284.9331970214844,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.3045654296875,284.9527893066406,1.0,0.1875161677598953,1.0,1.0,0.0,1.0,-0.4960174858570099,0.4960171282291412,3.594562656417111e-07,0.3655076920986175,0.6413450241088867,0.6413450241088867,0.0,43.55575180053711,48.0,10573.9501953125,-0.0,43.73259735107422,1.0,283.1474609375,284.8420104980469,295.3161315917969,296.0734558105469,293.1499938964844,293.1499938964844,283.1499938964844,18710.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552368581295013,1.0,0.0,0.0,1.4912598133087158,1.491266131401062,1.4838843753750552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.1982421875,0.0,143.38844299316406,1895.4371337890625,0.0,202.48280334472656,0.4096080958843231,1.0,0.0,3.0,1.0,0.0
18079920,298.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0465515330433845,299.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0490210056304931,298.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0362067483365535,298.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.0490210056304931,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.4863411784172058,0.050000000745058,0.2325345575809478,284.9331970214844,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.3045654296875,284.9527893066406,1.0,0.1875161677598953,1.0,1.0,0.0,1.0,-0.4960174858570099,0.4960171282291412,3.594562656417111e-07,0.3655076920986175,0.6413450241088867,0.6413450241088867,0.0,43.55575180053711,48.0,10573.9501953125,-0.0,43.73259735107422,1.0,283.1474609375,284.8420104980469,295.3161315917969,296.0734558105469,293.1499938964844,293.1499938964844,283.1499938964844,18710.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552368581295013,1.0,0.0,0.0,1.4912598133087158,1.491266131401062,1.4838843753750552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.1982421875,0.0,143.38844299316406,1895.4371337890625,0.0,202.48280334472656,0.4096080958843231,1.0,0.0,3.0,1.0,0.0
18079980,298.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.046219415962696,299.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8618829846382141,0.2482561767101287,0.2209537774324417,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.0359484329819679,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.0486712716519832,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.230875551700592,285.09429931640625,284.95001220703125,294.50665283203125,292.53973388671875,294.503662109375,298.2821655273437,285.2275085449219,1.0,0.1922467499971389,1.0,1.0,0.0,1.0,-0.6991193294525146,0.6991187930107117,5.555875759455375e-07,0.5256687998771667,0.7615032196044922,0.7615032196044922,0.0,36.452919006347656,36.0,13685.4423828125,-0.0,62.87663650512695,1.0,283.1494445800781,285.1153564453125,295.5432434082031,296.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,14613.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549970090389251,1.0,0.0,0.0,1.61146080493927,1.611466884613037,1.7327381840459569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.11669921875,0.0,157.03115844726562,1895.4371337890625,0.0,202.1100616455078,0.425780177116394,1.0,0.0,3.0,1.0,0.0
18080040,298.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.046219415962696,299.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8618829846382141,0.2482561767101287,0.2209537774324417,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.0359484329819679,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.0486712716519832,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5071714520454407,0.050000000745058,0.230875551700592,285.09429931640625,284.95001220703125,294.50665283203125,292.53973388671875,294.503662109375,298.2821655273437,285.2275085449219,1.0,0.1922467499971389,1.0,1.0,0.0,1.0,-0.6991193294525146,0.6991187930107117,5.555875759455375e-07,0.5256687998771667,0.7615032196044922,0.7615032196044922,0.0,36.452919006347656,36.0,13685.4423828125,-0.0,62.87663650512695,1.0,283.1494445800781,285.1153564453125,295.5432434082031,296.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,14613.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549970090389251,1.0,0.0,0.0,1.61146080493927,1.611466884613037,1.7327381840459569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.11669921875,0.0,157.03115844726562,1895.4371337890625,0.0,202.1100616455078,0.425780177116394,1.0,0.0,3.0,1.0,0.0
18080100,298.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.5084441304206848,0.050000000745058,0.046202540397644,299.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8810694813728333,0.2462803274393081,0.2342378795146942,298.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.5084441304206848,0.050000000745058,0.0359353087842464,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.5084441304206848,0.050000000745058,0.0486535020172596,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.5084441304206848,0.050000000745058,0.2307912558317184,285.3436584472656,284.95001220703125,294.5249938964844,292.5537109375,294.5221252441406,298.2751159667969,285.3504943847656,1.0,0.1929958015680313,1.0,1.0,0.0,1.0,-0.7150205969810486,0.7150200009346008,5.72969327095052e-07,0.5387400984764099,1.0,1.0,0.0,36.16343688964844,36.0,15015.4345703125,-0.0,64.8602066040039,1.0,283.1497802734375,285.0758972167969,295.73809814453125,296.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,8510.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824391961097717,1.0,0.0,0.0,1.898337364196777,1.8983436822891235,2.4045854729592975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.103515625,0.0,210.91514587402344,1895.4371337890625,0.0,245.84158325195312,0.4735364317893982,1.0,0.0,3.0,1.0,0.0
18080160,298.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.5094748139381409,0.050000000745058,0.0461893156170845,299.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8837021589279175,0.248457983136177,0.2349507063627243,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.5094748139381409,0.050000000745058,0.0359250232577323,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.5094748139381409,0.050000000745058,0.0486395731568336,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.5094748139381409,0.050000000745058,0.2307251989841461,285.2899475097656,284.95001220703125,294.5433349609375,292.5677490234375,294.5404663085937,298.2677917480469,285.2562561035156,1.0,0.1923287808895111,1.0,1.0,0.0,1.0,-0.7157512307167053,0.7157506942749023,5.741463837694027e-07,0.5400274395942688,1.0,1.0,0.0,35.82672500610352,25.0,15177.8603515625,-0.0,64.55925750732422,1.0,283.14990234375,284.9428100585937,295.8710327148437,296.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,9478.806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419626921415329,1.0,0.0,0.0,2.050893783569336,2.050900936126709,2.806594636695081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.9755859375,0.0,264.0476379394531,1895.4371337890625,0.0,311.6696472167969,0.5117639303207397,1.0,0.0,3.0,1.0,0.0
18080220,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.0460828691720962,299.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.910496473312378,0.2603150010108948,0.2439157962799072,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.0358422324061393,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.0485274828970432,297.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.230193480849266,285.1319580078125,284.95001220703125,294.5799865722656,292.5960998535156,294.5771789550781,298.2510070800781,285.1145324707031,1.0,0.1882861703634262,1.0,1.0,0.0,1.0,-0.7255092263221741,0.7255086302757263,5.854420237483282e-07,0.5489189624786377,1.0,1.0,0.0,33.0963020324707,25.0,15557.9033203125,-0.0,62.65143203735352,1.0,283.1499938964844,284.7672119140625,295.8691711425781,297.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,12082.8388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781593978404999,1.0,0.0,0.0,2.3153064250946045,2.315315723419189,3.576928975235205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.01806640625,0.0,379.9193115234375,1895.4371337890625,0.0,444.2699890136719,0.5760347247123718,1.0,0.0,3.0,1.0,0.0
18080280,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.0460828691720962,299.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.910496473312378,0.2603150010108948,0.2439157962799072,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.0358422324061393,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.0485274828970432,297.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.5185617208480835,0.050000000745058,0.230193480849266,285.1319580078125,284.95001220703125,294.5799865722656,292.5960998535156,294.5771789550781,298.2510070800781,285.1145324707031,1.0,0.1882861703634262,1.0,1.0,0.0,1.0,-0.7255092263221741,0.7255086302757263,5.854420237483282e-07,0.5489189624786377,1.0,1.0,0.0,33.0963020324707,25.0,15557.9033203125,-0.0,62.65143203735352,1.0,283.1499938964844,284.7672119140625,295.8691711425781,297.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,12082.8388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781593978404999,1.0,0.0,0.0,2.3153064250946045,2.315315723419189,3.576928975235205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.01806640625,0.0,379.9193115234375,1895.4371337890625,0.0,444.2699890136719,0.5760347247123718,1.0,0.0,3.0,1.0,0.0
18080340,298.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.8467096090316772,0.1633651852607727,0.1420899331569671,299.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.9966025948524476,0.2769659161567688,0.2419494092464447,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8437596559524536,0.1559386700391769,0.1093109175562858,298.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.5776738524436951,0.050000000745058,0.0480634495615959,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.5776738524436951,0.050000000745058,0.2279923111200332,285.2427978515625,284.95001220703125,294.6138610839844,292.6224365234375,294.6115417480469,298.17041015625,285.2887268066406,1.0,0.1894000917673111,1.0,1.0,0.0,1.0,-0.9002935290336609,0.9002927541732788,7.917191737760731e-07,0.6808080673217773,1.0,1.0,0.0,23.07538414001465,25.0,18619.890625,-0.0,78.9468994140625,1.0,283.1499938964844,284.8982238769531,295.7958679199219,297.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,14311.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074753761291504,1.0,0.0,0.0,2.51981782913208,2.51982855796814,4.236738107010751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.916015625,0.0,489.7490234375,1895.4371337890625,0.0,530.3926391601562,0.6227627992630005,1.0,0.0,3.0,1.0,0.0
18080400,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8587420582771301,0.1622374504804611,0.1442117393016815,299.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9946460723876952,0.278613805770874,0.2332428097724914,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.852010190486908,0.1553900092840194,0.1094903498888015,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.5841299295425415,0.050000000745058,0.0480279214680194,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.5841299295425415,0.050000000745058,0.2278237789869308,285.2682189941406,284.95001220703125,294.6166687011719,292.6246337890625,294.6144104003906,298.1555480957031,285.3061828613281,1.0,0.1896829754114151,1.0,1.0,0.0,1.0,-0.9153188467025756,0.9153180718421936,8.10809012818936e-07,0.6914917826652527,1.0,1.0,0.0,22.327205657958984,28.0,18870.037109375,-0.0,78.526611328125,1.0,283.1499938964844,284.9142761230469,295.7971496582031,297.09967041015625,293.1499938964844,293.1499938964844,283.1499938964844,14465.1005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100313425064087,1.0,0.0,0.0,2.533288955688477,2.5332999229431152,4.28215884085148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.646484375,0.0,497.6457824707031,1895.4371337890625,0.0,538.6708374023438,0.6290014982223511,1.0,0.0,3.0,1.0,0.0
18080460,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.885124146938324,0.1567938476800918,0.1416040360927581,299.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.9824954867362976,0.3046669960021972,0.2000141441822052,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8788361549377441,0.1540527641773224,0.1078571155667305,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8684337139129639,0.1477384716272354,0.1409675925970077,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.6078831553459167,0.050000000745058,0.227267637848854,285.3980712890625,284.95001220703125,294.6533203125,292.65338134765625,294.6512451171875,297.994873046875,285.400146484375,1.0,0.1937914490699768,1.0,1.0,0.0,1.0,-0.9817266464233398,0.9817257523536682,9.006928962662641e-07,0.7416718006134033,1.0,1.0,0.0,20.098573684692383,46.0,20419.146484375,-0.0,87.5045166015625,1.0,283.1499938964844,284.950927734375,295.8212585449219,297.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,16596.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438568592071533,1.0,0.0,0.0,2.7135045528411865,2.713517189025879,4.913086968372227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.30615234375,0.0,611.5867919921875,1895.4371337890625,0.0,661.4517211914062,0.6728119850158691,1.0,0.0,3.0,1.0,0.0
18080520,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.885124146938324,0.1567938476800918,0.1416040360927581,299.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.9824954867362976,0.3046669960021972,0.2000141441822052,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8788361549377441,0.1540527641773224,0.1078571155667305,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8684337139129639,0.1477384716272354,0.1409675925970077,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.6078831553459167,0.050000000745058,0.227267637848854,285.3980712890625,284.95001220703125,294.6533203125,292.65338134765625,294.6512451171875,297.994873046875,285.400146484375,1.0,0.1937914490699768,1.0,1.0,0.0,1.0,-0.9817266464233398,0.9817257523536682,9.006928962662641e-07,0.7416718006134033,1.0,1.0,0.0,20.098573684692383,46.0,20419.146484375,-0.0,87.5045166015625,1.0,283.1499938964844,284.950927734375,295.8212585449219,297.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,16596.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438568592071533,1.0,0.0,0.0,2.7135045528411865,2.713517189025879,4.913086968372227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.30615234375,0.0,611.5867919921875,1895.4371337890625,0.0,661.4517211914062,0.6728119850158691,1.0,0.0,3.0,1.0,0.0
18080580,297.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8692699074745178,0.1587894558906555,0.1424266099929809,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9900954365730286,0.3193307518959045,0.2181540429592132,297.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8645362854003906,0.1562429219484329,0.1089794635772705,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.8473988175392151,0.1450577825307846,0.1387709975242614,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.5950576066970825,0.050000000745058,0.2275547832250595,285.3917236328125,284.95001220703125,294.6762084960937,292.6713562011719,294.6741638183594,297.9271545410156,285.39117431640625,1.0,0.2000415921211242,1.0,1.0,0.0,1.0,-1.0031211376190186,1.003120183944702,9.312046813647612e-07,0.7582072615623474,1.0,1.0,0.0,21.88348197937012,46.0,20913.236328125,-0.0,94.9233856201172,1.0,283.1499938964844,284.925537109375,295.8133544921875,297.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17885.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606964826583862,1.0,0.0,0.0,2.816903591156006,2.816917181015014,5.294650122777966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.03173828125,0.0,684.1990966796875,1895.4371337890625,0.0,732.6475219726562,0.695133626461029,1.0,0.0,3.0,1.0,0.0
18080640,297.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8593121767044067,0.1607330590486526,0.1439262330532074,299.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9943341016769408,0.3266717791557312,0.232021763920784,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8546752333641052,0.1579969376325607,0.1101072654128074,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.833688497543335,0.1445301175117492,0.1378659605979919,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.5850237607955933,0.050000000745058,0.2277981340885162,285.39605712890625,284.95001220703125,294.69000244140625,292.6822204589844,294.68798828125,297.87969970703125,285.3992004394531,1.0,0.2051268517971038,1.0,1.0,0.0,1.0,-1.022114396095276,1.0221134424209597,9.586542546458077e-07,0.7726154923439026,1.0,1.0,0.0,23.40607261657715,49.0,21287.587890625,-0.0,101.6100616455078,1.0,283.1499938964844,284.9261779785156,295.803466796875,297.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18475.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682997107505798,1.0,0.0,0.0,2.8629848957061768,2.862998962402344,5.469295842885913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.57421875,0.0,718.32958984375,1895.4371337890625,0.0,767.2013549804688,0.7091922163963318,1.0,0.0,3.0,1.0,0.0
18080700,297.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.976517140865326,0.1639685928821563,0.1460871547460556,299.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.9268407225608826,0.339666485786438,0.1329973936080932,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.97094464302063,0.1606253087520599,0.1115789264440536,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.9379267692565918,0.1446195542812347,0.1371351927518844,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.8293853402137756,0.1242227554321289,0.4549091160297394,285.4417724609375,284.95001220703125,294.7083435058594,292.6966552734375,294.70654296875,297.8162841796875,285.4869384765625,1.0,0.2130133807659149,1.0,1.0,0.0,1.0,-1.1547775268554688,1.1547764539718628,1.1638679779935046e-06,0.8714486360549927,1.0,1.0,0.0,17.49332046508789,49.0,23244.34765625,-0.0,124.78763580322266,1.0,283.1499938964844,285.01123046875,295.7973022460937,297.3344421386719,293.1499938964844,293.1499938964844,283.1499938964844,19456.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577167272567749,1.0,0.0,0.0,2.9380218982696533,2.9380369186401367,5.759746954936418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.63720703125,0.0,776.303955078125,1895.4371337890625,0.0,809.490234375,0.7246923446655273,1.0,0.0,3.0,1.0,0.0
18080760,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.9118631482124328,0.1718397438526153,0.1150149405002594,299.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9118631482124328,0.3603521287441253,0.1211162731051445,297.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.9209730625152588,0.1654276996850967,0.0918151438236236,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.9569723010063172,0.1453635245561599,0.137528508901596,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8960216641426086,0.1204758286476135,0.5467022657394409,285.6204528808594,284.95001220703125,294.7266540527344,292.7110900878906,294.7249755859375,297.8675537109375,285.6392517089844,1.0,0.2209405303001403,1.0,1.0,0.0,1.0,-1.2157905101776123,1.2157893180847168,1.2684515695582377e-06,0.9183232188224792,1.0,1.0,0.0,17.592248916625977,69.0,24632.359375,-0.0,138.751708984375,1.0,283.1499938964844,285.1109313964844,295.8319396972656,297.4625244140625,293.1499938964844,293.1499938964844,283.1499938964844,20173.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900436043739319,1.0,0.0,0.0,2.9917068481445312,2.9917221069335938,5.972158874101297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.68115234375,0.0,819.6412963867188,1895.4371337890625,0.0,874.8726806640625,0.7405552268028259,1.0,0.0,3.0,1.0,0.0
18080820,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.9849153161048888,0.176484614610672,0.1590676754713058,299.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9427911043167114,0.387250691652298,0.1470277905464172,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.9684886932373048,0.1675210148096084,0.1171057671308517,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.9227604866027832,0.1471119970083236,0.1390888392925262,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8549763560295105,0.1166674792766571,0.5295906662940979,285.73681640625,284.95001220703125,294.7580871582031,292.73583984375,294.75653076171875,297.842529296875,285.75201416015625,1.0,0.2405441254377365,1.0,1.0,0.0,1.0,-1.3211215734481812,1.3211201429367063,1.4650399862148331e-06,1.00108540058136,1.0,1.0,0.0,20.8015079498291,69.0,26469.943359375,-0.0,176.80288696289062,1.0,283.1499938964844,285.1872253417969,295.8861083984375,297.6390686035156,293.1499938964844,293.1499938964844,283.1499938964844,21537.814453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168646812438965,1.0,0.0,0.0,3.091183662414551,3.091200113296509,6.375921088874748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.37841796875,0.0,904.1516723632812,1895.4371337890625,0.0,1026.691650390625,0.761886477470398,1.0,0.0,3.0,1.0,0.0
18080880,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.9635856747627258,0.1763011068105697,0.1590886861085891,299.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.9605312943458556,0.3903996050357818,0.165991261601448,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.9452506303787231,0.167802482843399,0.1172997877001762,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.9000191688537598,0.1474443525075912,0.1394378989934921,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.8351506590843201,0.116338811814785,0.5277789831161499,285.75811767578125,284.95001220703125,294.7633361816406,292.739990234375,294.76177978515625,297.8280029296875,285.771484375,1.0,0.2441314607858657,1.0,1.0,0.0,1.0,-1.3317198753356934,1.3317183256149292,1.4861645922792377e-06,1.0097347497940063,1.0,1.0,0.0,22.246665954589844,89.0,26703.966796875,-0.0,185.08206176757807,1.0,283.1499938964844,285.2000732421875,295.89141845703125,297.6640014648437,293.1499938964844,293.1499938964844,283.1499938964844,21706.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213163733482361,1.0,0.0,0.0,3.103257656097412,3.103274345397949,6.425826768463594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.4521484375,0.0,914.7880249023438,1895.4371337890625,0.0,1053.82373046875,0.7677773833274841,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.9032412767410278,0.1767800450325012,0.1590972542762756,299.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.9899192452430724,0.3992823660373688,0.2176451534032821,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8891732096672058,0.1691938042640686,0.1182143986225128,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.851883053779602,0.1488268822431564,0.1408304274082183,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7868003845214844,0.1154620796442031,0.523007869720459,285.8219909667969,284.95001220703125,294.7834777832031,292.7558288574219,294.7820129394531,297.7868347167969,285.8324584960937,1.0,0.2589652836322784,1.0,1.0,0.0,1.0,-1.3906744718551636,1.3906729221343994,1.6058719438660771e-06,1.0563032627105713,1.0,1.0,0.0,27.22632026672364,89.0,27761.830078125,-0.0,217.8070831298828,1.0,283.1499938964844,285.23846435546875,295.9058837890625,297.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,22607.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378309726715088,1.0,0.0,0.0,3.1670451164245605,3.167062520980835,6.692707188449276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.44482421875,0.0,972.365966796875,1895.4371337890625,0.0,1158.956298828125,0.7805686593055725,1.0,0.0,3.0,1.0,0.0
18081000,297.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8655455708503723,0.1782896965742111,0.1601739376783371,299.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.998941957950592,0.4030767679214477,0.2574592530727386,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.8531894683837891,0.1706436425447464,0.119250975549221,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8195973038673401,0.1500647813081741,0.1421181559562683,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7520570755004883,0.1150585189461708,0.5213807225227356,285.8778686523437,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.76300048828125,285.8892517089844,1.0,0.2720888257026672,1.0,1.0,0.0,1.0,-1.4405072927474976,1.4405056238174438,1.7119575659307884e-06,1.0957515239715576,1.0,1.0,0.0,32.22344970703125,109.0,28618.73828125,-0.0,249.47341918945312,1.0,283.1499938964844,285.2789001464844,295.910888671875,297.8085327148437,293.1499938964844,293.1499938964844,283.1499938964844,23116.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501221656799316,1.0,0.0,0.0,3.202491283416748,3.2025091648101807,6.843358164587698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.0478515625,0.0,1005.381591796875,1895.4371337890625,0.0,1241.57373046875,0.7920286655426025,1.0,0.0,3.0,1.0,0.0
18081060,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.8040936589241028,0.1827248483896255,0.1641961932182312,298.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9990000128746032,0.4068966805934906,0.3336201906204223,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7914497256278992,0.1741455346345901,0.1219406872987747,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.7578793168067932,0.1528753936290741,0.1451905816793441,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.691542387008667,0.114403024315834,0.520308792591095,285.9884033203125,284.95001220703125,294.8355712890625,292.7966003417969,294.834228515625,297.7235412597656,285.9980773925781,1.0,0.3017788827419281,1.0,1.0,0.0,1.0,-1.5424818992614746,1.5424799919128418,1.9429328403930413e-06,1.1763474941253662,1.0,1.0,0.0,45.94106674194336,109.0,30405.59375,-0.0,329.9086303710937,1.0,283.1499938964844,285.3513488769531,295.9193420410156,297.92724609375,293.1499938964844,293.1499938964844,283.1499938964844,24422.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738908886909485,1.0,0.0,0.0,3.291658878326416,3.291677713394165,7.229745051517966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.79736328125,0.0,1091.720947265625,1895.4371337890625,0.0,1411.11376953125,0.8108794689178467,1.0,0.0,3.0,1.0,0.0
18081120,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8024284243583679,0.1828792989253997,0.164345696568489,298.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9990000128746032,0.4069458544254303,0.3359525203704834,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7897616624832153,0.1742599159479141,0.1220314353704452,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7563280463218689,0.152965098619461,0.1452910751104354,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.6898238658905029,0.1143831834197044,0.5203002691268921,285.9919738769531,284.95001220703125,294.836669921875,292.7974853515625,294.8353271484375,297.7225036621094,286.001708984375,1.0,0.3027342855930328,1.0,1.0,0.0,1.0,-1.5457006692886353,1.5456987619400024,1.950525529537117e-06,1.1788842678070068,1.0,1.0,0.0,46.41905975341797,112.0,30459.740234375,-0.0,332.7274169921875,1.0,283.1499938964844,285.3539428710937,295.9195556640625,297.9306335449219,293.1499938964844,293.1499938964844,283.1499938964844,24451.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674561083316803,1.0,0.0,0.0,3.293629646301269,3.2936484813690186,7.238404577947222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.240234375,0.0,1093.6829833984375,1895.4371337890625,0.0,1416.0703125,0.814343273639679,1.0,0.0,3.0,1.0,0.0
18081180,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.7624732255935669,0.188036635518074,0.1694195121526718,298.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.9903388619422911,0.4088813364505768,0.3870934844017029,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.749544620513916,0.1779897958040237,0.1250260472297668,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.71966952085495,0.1558700948953628,0.1485758274793625,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.6475513577461243,0.1135914772748947,0.5194703936576843,286.0809326171875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720703125,297.6904602050781,286.08544921875,1.0,0.3275701105594635,1.0,1.0,0.0,1.0,-1.6217788457870483,1.6217767000198364,2.1361604467529105e-06,1.2393815517425537,1.0,1.0,0.0,61.04023742675781,100.0,31894.08203125,-0.0,411.2590026855469,1.0,283.1499938964844,285.4053649902344,295.92828369140625,298.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,25710.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949948072433472,1.0,0.0,0.0,3.377382516860962,3.377402067184448,7.611212140545831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.60595703125,0.0,1179.2557373046875,1895.4371337890625,0.0,1571.4788818359375,0.8348419666290283,1.0,0.0,3.0,1.0,0.0
18081240,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.7624732255935669,0.188036635518074,0.1694195121526718,298.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.9903388619422911,0.4088813364505768,0.3870934844017029,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.749544620513916,0.1779897958040237,0.1250260472297668,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.71966952085495,0.1558700948953628,0.1485758274793625,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.6475513577461243,0.1135914772748947,0.5194703936576843,286.0809326171875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720703125,297.6904602050781,286.08544921875,1.0,0.3275701105594635,1.0,1.0,0.0,1.0,-1.6217788457870483,1.6217767000198364,2.1361604467529105e-06,1.2393815517425537,1.0,1.0,0.0,61.04023742675781,100.0,31894.08203125,-0.0,411.2590026855469,1.0,283.1499938964844,285.4053649902344,295.92828369140625,298.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,25710.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949948072433472,1.0,0.0,0.0,3.377382516860962,3.377402067184448,7.611212140545831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.60595703125,0.0,1179.2557373046875,1895.4371337890625,0.0,1571.4788818359375,0.8348419666290283,1.0,0.0,3.0,1.0,0.0
18081300,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.7484095692634583,0.1905319094657898,0.1719452291727066,298.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9712944626808168,0.4121120572090149,0.3894236385822296,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.7354179620742798,0.1797333061695099,0.1264716833829879,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.7049803733825684,0.1572122573852539,0.1501492261886596,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.6324615478515625,0.1131196320056915,0.5186691284179688,286.0846862792969,284.95001220703125,294.89166259765625,292.84014892578125,294.8904113769531,297.6750183105469,286.08428955078125,1.0,0.3349945545196533,1.0,1.0,0.0,1.0,-1.6282683610916138,1.628266215324402,2.152436763935839e-06,1.2444931268692017,1.0,1.0,0.0,67.88258361816406,100.0,32164.96484375,-0.0,434.3405151367188,1.0,283.1499938964844,285.39556884765625,295.9281005859375,298.0664978027344,293.1499938964844,293.1499938964844,283.1499938964844,26440.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030146718025208,1.0,0.0,0.0,3.425012588500977,3.4250328540802,7.827402441762388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.61328125,0.0,1229.8548583984375,1895.4371337890625,0.0,1634.6253662109375,0.8437204957008362,1.0,0.0,3.0,1.0,0.0
18081360,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.7424070239067078,0.1929909437894821,0.1743189394474029,298.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.9618796706199646,0.4167990982532501,0.3933262825012207,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.7289124727249146,0.1814264059066772,0.1277892291545868,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.697575569152832,0.1585077196359634,0.1515568047761917,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.6243089437484741,0.1127234473824501,0.5174993276596069,286.0848388671875,284.95001220703125,294.9100036621094,292.8542175292969,294.90875244140625,297.6601867675781,286.08526611328125,1.0,0.3402216136455536,1.0,1.0,0.0,1.0,-1.637669563293457,1.6376674175262451,2.1760870367870666e-06,1.251840353012085,1.0,1.0,0.0,72.14537048339844,88.0,32407.4296875,-0.0,451.6033630371094,1.0,283.1499938964844,285.39178466796875,295.92388916015625,298.080322265625,293.1499938964844,293.1499938964844,283.1499938964844,26913.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088561654090881,1.0,0.0,0.0,3.455507278442383,3.455527782440185,7.967405508679803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.65234375,0.0,1262.998291015625,1895.4371337890625,0.0,1681.3328857421875,0.854000985622406,1.0,0.0,3.0,1.0,0.0
