time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7418709993362427,0.1979295015335083,0.1788534522056579,298.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08544921875,0.9610086679458618,0.4280340671539306,0.4034304022789001,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.7268650531768799,0.1847753375768661,0.1302228271961212,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.6947514414787292,0.161039650440216,0.1540892422199249,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.6179136037826538,0.1121966764330864,0.5152924656867981,286.0853271484375,284.95001220703125,294.9466552734375,292.8821716308594,294.9454345703125,297.6331481933594,286.0862121582031,1.0,0.3458476960659027,1.0,1.0,0.0,1.0,-1.658556342124939,1.6585540771484375,2.229234496553545e-06,1.2681818008422852,1.0,1.0,0.0,75.68175506591797,76.0,32961.515625,-0.0,473.8691711425781,1.0,283.1499938964844,285.3810729980469,295.92254638671875,298.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,28100.716796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166004776954651,1.0,0.0,0.0,3.530877590179444,3.5308992862701416,8.318760933434532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.1201171875,0.0,1347.458740234375,1895.4371337890625,0.0,1744.1424560546875,0.8724887371063232,1.0,0.0,3.0,1.0,0.0
18081480,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7418709993362427,0.1979295015335083,0.1788534522056579,298.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08544921875,0.9610086679458618,0.4280340671539306,0.4034304022789001,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.7268650531768799,0.1847753375768661,0.1302228271961212,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.6947514414787292,0.161039650440216,0.1540892422199249,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.6179136037826538,0.1121966764330864,0.5152924656867981,286.0853271484375,284.95001220703125,294.9466552734375,292.8821716308594,294.9454345703125,297.6331481933594,286.0862121582031,1.0,0.3458476960659027,1.0,1.0,0.0,1.0,-1.658556342124939,1.6585540771484375,2.229234496553545e-06,1.2681818008422852,1.0,1.0,0.0,75.68175506591797,76.0,32961.515625,-0.0,473.8691711425781,1.0,283.1499938964844,285.3810729980469,295.92254638671875,298.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,28100.716796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166004776954651,1.0,0.0,0.0,3.530877590179444,3.5308992862701416,8.318760933434532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.1201171875,0.0,1347.458740234375,1895.4371337890625,0.0,1744.1424560546875,0.8724887371063232,1.0,0.0,3.0,1.0,0.0
18081540,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.7521419525146484,0.2029802948236465,0.1832739263772964,298.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.9757390022277832,0.4401990175247192,0.4146395325660705,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7350412011146545,0.1881508827209472,0.1325085014104843,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.7030969262123108,0.1635610908269882,0.1563865691423416,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.6210290193557739,0.1119835525751113,0.5136170387268066,286.090087890625,284.95001220703125,294.9833374023437,292.90972900390625,294.98211669921875,297.6101379394531,286.0911560058594,1.0,0.3465426862239837,1.0,1.0,0.0,1.0,-1.6808120012283323,1.680809736251831,2.2867561710882e-06,1.2855987548828125,1.0,1.0,0.0,74.02313232421875,64.0,33533.08203125,-0.0,482.6174926757813,1.0,283.1499938964844,285.3740539550781,295.9371643066406,298.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,29263.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218393683433533,1.0,0.0,0.0,3.603162288665772,3.603184700012207,8.662852906127227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.833984375,0.0,1431.9207763671875,1895.4371337890625,0.0,1787.181884765625,0.8902302980422974,1.0,0.0,3.0,1.0,0.0
18081600,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.7521419525146484,0.2029802948236465,0.1832739263772964,298.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.9757390022277832,0.4401990175247192,0.4146395325660705,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7350412011146545,0.1881508827209472,0.1325085014104843,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.7030969262123108,0.1635610908269882,0.1563865691423416,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.6210290193557739,0.1119835525751113,0.5136170387268066,286.090087890625,284.95001220703125,294.9833374023437,292.90972900390625,294.98211669921875,297.6101379394531,286.0911560058594,1.0,0.3465426862239837,1.0,1.0,0.0,1.0,-1.6808120012283323,1.680809736251831,2.2867561710882e-06,1.2855987548828125,1.0,1.0,0.0,74.02313232421875,64.0,33533.08203125,-0.0,482.6174926757813,1.0,283.1499938964844,285.3740539550781,295.9371643066406,298.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,29263.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218393683433533,1.0,0.0,0.0,3.603162288665772,3.603184700012207,8.662852906127227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.833984375,0.0,1431.9207763671875,1895.4371337890625,0.0,1787.181884765625,0.8902302980422974,1.0,0.0,3.0,1.0,0.0
18081660,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.7711817622184753,0.2081257700920105,0.187663123011589,298.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.9972667694091796,0.4525288939476013,0.4259809255599975,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7510789036750793,0.1915450990200042,0.1347153335809707,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.7189303040504456,0.1660864353179931,0.1585570871829986,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.6307690739631653,0.1119539514183998,0.5122897028923035,286.0962829589844,284.95001220703125,295.0199890136719,292.9368591308594,295.018798828125,297.5905456542969,286.09722900390625,1.0,0.3439344465732574,1.0,1.0,0.0,1.0,-1.7023553848266602,1.7023530006408691,2.3433249225490727e-06,1.3024728298187256,1.0,1.0,0.0,69.02574920654297,52.0,34093.8359375,-0.0,481.6926879882813,1.0,283.1499938964844,285.3683166503906,295.9612731933594,298.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,30410.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726646363735199,1.0,0.0,0.0,3.673118114471436,3.673141479492188,9.002499155030819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.62109375,0.0,1516.95361328125,1895.4371337890625,0.0,1827.0489501953125,0.9074101448059082,1.0,0.0,3.0,1.0,0.0
18081720,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.7711817622184753,0.2081257700920105,0.187663123011589,298.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.9972667694091796,0.4525288939476013,0.4259809255599975,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7510789036750793,0.1915450990200042,0.1347153335809707,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.7189303040504456,0.1660864353179931,0.1585570871829986,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.6307690739631653,0.1119539514183998,0.5122897028923035,286.0962829589844,284.95001220703125,295.0199890136719,292.9368591308594,295.018798828125,297.5905456542969,286.09722900390625,1.0,0.3439344465732574,1.0,1.0,0.0,1.0,-1.7023553848266602,1.7023530006408691,2.3433249225490727e-06,1.3024728298187256,1.0,1.0,0.0,69.02574920654297,52.0,34093.8359375,-0.0,481.6926879882813,1.0,283.1499938964844,285.3683166503906,295.9612731933594,298.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,30410.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726646363735199,1.0,0.0,0.0,3.673118114471436,3.673141479492188,9.002499155030819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.62109375,0.0,1516.95361328125,1895.4371337890625,0.0,1827.0489501953125,0.9074101448059082,1.0,0.0,3.0,1.0,0.0
18081780,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.79047030210495,0.2132249623537063,0.1920823454856872,298.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.9990000128746032,0.4667647182941437,0.4102173447608948,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.767348051071167,0.194833755493164,0.1368996798992157,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.7330571413040161,0.1685184687376022,0.1607023477554321,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.6403754949569702,0.1120116412639617,0.5115724802017212,286.07696533203125,284.95001220703125,295.0566711425781,292.9635009765625,295.0554504394531,297.57281494140625,286.0746459960937,1.0,0.3378055989742279,1.0,1.0,0.0,1.0,-1.6940997838974,1.6940975189208984,2.32173169933958e-06,1.296159029006958,1.0,1.0,0.0,64.20319366455078,40.0,34227.4609375,-0.0,462.4469909667969,1.0,283.1499938964844,285.3392028808594,295.98309326171875,298.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,31533.291015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307084798812866,1.0,0.0,0.0,3.740319013595581,3.7403430938720703,9.334918900094636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.85595703125,0.0,1601.745849609375,1895.4371337890625,0.0,1861.0087890625,0.9239174127578736,1.0,0.0,3.0,1.0,0.0
18081840,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.79047030210495,0.2132249623537063,0.1920823454856872,298.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.9990000128746032,0.4667647182941437,0.4102173447608948,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.767348051071167,0.194833755493164,0.1368996798992157,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.7330571413040161,0.1685184687376022,0.1607023477554321,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.6403754949569702,0.1120116412639617,0.5115724802017212,286.07696533203125,284.95001220703125,295.0566711425781,292.9635009765625,295.0554504394531,297.57281494140625,286.0746459960937,1.0,0.3378055989742279,1.0,1.0,0.0,1.0,-1.6940997838974,1.6940975189208984,2.32173169933958e-06,1.296159029006958,1.0,1.0,0.0,64.20319366455078,40.0,34227.4609375,-0.0,462.4469909667969,1.0,283.1499938964844,285.3392028808594,295.98309326171875,298.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,31533.291015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307084798812866,1.0,0.0,0.0,3.740319013595581,3.7403430938720703,9.334918900094636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.85595703125,0.0,1601.745849609375,1895.4371337890625,0.0,1861.0087890625,0.9239174127578736,1.0,0.0,3.0,1.0,0.0
18081900,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.8017680048942566,0.2157359272241592,0.1942449063062667,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.9990000128746032,0.475244790315628,0.3980278372764587,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.7771844267845154,0.1964246034622192,0.1379445493221283,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.741400420665741,0.1696873158216476,0.1617175340652465,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.6465985774993896,0.11211858689785,0.5114166736602783,286.0554504394531,284.95001220703125,295.07501220703125,292.9765930175781,295.07379150390625,297.5643310546875,286.0521240234375,1.0,0.3336090445518493,1.0,1.0,0.0,1.0,-1.684349775314331,1.6843475103378296,2.296145339641953e-06,1.2885009050369265,1.0,1.0,0.0,61.36610794067383,40.0,34211.18359375,-0.0,448.4814147949219,1.0,283.1499938964844,285.3150939941406,295.9903564453125,298.2606506347656,293.1499938964844,293.1499938964844,283.1499938964844,32229.5078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317600846290588,1.0,0.0,0.0,3.781384229660034,3.7814090251922607,9.541022336634342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.1494140625,0.0,1655.0845947265625,1895.4371337890625,0.0,1869.8399658203125,0.931193232536316,1.0,0.0,3.0,1.0,0.0
18081960,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.8144223093986511,0.2182381153106689,0.1963808834552765,298.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.9990000128746032,0.4845048785209656,0.3839389085769653,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.7887853384017944,0.1979921460151672,0.1389598846435547,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.7513548731803894,0.1708320528268814,0.162694051861763,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.6544292569160461,0.1123015657067298,0.5115184783935547,286.0346984863281,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.5562744140625,286.0316467285156,1.0,0.3287520110607147,1.0,1.0,0.0,1.0,-1.6725140810012815,1.6725118160247805,2.26533143177221e-06,1.279212474822998,1.0,1.0,0.0,58.17614364624024,43.0,34122.046875,-0.0,432.4525451660156,1.0,283.1499938964844,285.2951354980469,295.99639892578125,298.2634582519531,293.1499938964844,293.1499938964844,283.1499938964844,32654.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320235371589661,1.0,0.0,0.0,3.806236743927002,3.806261777877808,9.666848654887872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.2978515625,0.0,1687.9329833984375,1895.4371337890625,0.0,1872.0546875,0.9401130080223083,1.0,0.0,3.0,1.0,0.0
18082020,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8331037163734436,0.2232749313116073,0.2007424384355545,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.5039774775505066,0.3650202453136444,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.806638240814209,0.2011104971170425,0.1410281211137771,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7669786810874939,0.1730963736772537,0.1646920144557953,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.6665670871734619,0.1128783747553825,0.5130940675735474,285.99981689453125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.54180908203125,285.9983215332031,1.0,0.3235726654529571,1.0,1.0,0.0,1.0,-1.6618002653121948,1.6617980003356934,2.2374831587512745e-06,1.2706540822982788,1.0,1.0,0.0,54.16524124145508,46.0,34147.80859375,-0.0,414.9486389160156,1.0,283.1499938964844,285.2598876953125,296.0128479003906,298.2763061523437,293.1499938964844,293.1499938964844,283.04998779296875,33769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313600778579712,1.0,0.0,0.0,3.87068772315979,3.870713472366333,9.996996368499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.07861328125,0.0,1775.138427734375,1895.4371337890625,0.0,1866.4788818359373,0.9549495577812196,1.0,0.0,3.0,1.0,0.0
18082080,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8331037163734436,0.2232749313116073,0.2007424384355545,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.5039774775505066,0.3650202453136444,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.806638240814209,0.2011104971170425,0.1410281211137771,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7669786810874939,0.1730963736772537,0.1646920144557953,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.6665670871734619,0.1128783747553825,0.5130940675735474,285.99981689453125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.54180908203125,285.9983215332031,1.0,0.3235726654529571,1.0,1.0,0.0,1.0,-1.6618002653121948,1.6617980003356934,2.2374831587512745e-06,1.2706540822982788,1.0,1.0,0.0,54.16524124145508,46.0,34147.80859375,-0.0,414.9486389160156,1.0,283.1499938964844,285.2598876953125,296.0128479003906,298.2763061523437,293.1499938964844,293.1499938964844,283.04998779296875,33769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313600778579712,1.0,0.0,0.0,3.87068772315979,3.870713472366333,9.996996368499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.07861328125,0.0,1775.138427734375,1895.4371337890625,0.0,1866.4788818359373,0.9549495577812196,1.0,0.0,3.0,1.0,0.0
18082140,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8480697870254517,0.2281914353370666,0.2050985246896743,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9990000128746032,0.5231980681419373,0.3524832427501678,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8195971846580505,0.2040609866380691,0.1430591940879821,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7791867256164551,0.1752188354730606,0.1666508764028549,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.6759037971496582,0.1135031878948211,0.5154868364334106,285.90838623046875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5279235839844,285.9069519042969,1.0,0.3208405375480652,1.0,1.0,0.0,1.0,-1.6596375703811646,1.659635305404663,2.231873395430739e-06,1.2689145803451538,1.0,1.0,0.0,51.716339111328125,49.0,34595.8203125,-0.0,406.8103332519531,1.0,283.0511779785156,285.1590270996094,296.0536804199219,298.3518371582031,293.1499938964844,293.1499938964844,282.75,34725.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353114485740662,1.0,0.0,0.0,3.925097942352295,3.925124406814575,1.0280026572218048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.1025390625,0.0,1851.0552978515625,1895.4371337890625,0.0,1899.78076171875,0.9662250876426696,1.0,0.0,3.0,1.0,0.0
18082200,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8480697870254517,0.2281914353370666,0.2050985246896743,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9990000128746032,0.5231980681419373,0.3524832427501678,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8195971846580505,0.2040609866380691,0.1430591940879821,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7791867256164551,0.1752188354730606,0.1666508764028549,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.6759037971496582,0.1135031878948211,0.5154868364334106,285.90838623046875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5279235839844,285.9069519042969,1.0,0.3208405375480652,1.0,1.0,0.0,1.0,-1.6596375703811646,1.659635305404663,2.231873395430739e-06,1.2689145803451538,1.0,1.0,0.0,51.716339111328125,49.0,34595.8203125,-0.0,406.8103332519531,1.0,283.0511779785156,285.1590270996094,296.0536804199219,298.3518371582031,293.1499938964844,293.1499938964844,282.75,34725.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353114485740662,1.0,0.0,0.0,3.925097942352295,3.925124406814575,1.0280026572218048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.1025390625,0.0,1851.0552978515625,1895.4371337890625,0.0,1899.78076171875,0.9662250876426696,1.0,0.0,3.0,1.0,0.0
18082260,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8587388396263123,0.2326576113700866,0.2091881930828094,298.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.9990000128746032,0.5411502718925476,0.3459294438362121,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.8275743722915649,0.2064924389123916,0.1448313742876052,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.7869064807891846,0.1769274622201919,0.1683396100997924,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.6812266707420349,0.1138350069522857,0.517214298248291,285.6877746582031,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.5115051269531,285.68524169921875,1.0,0.3201310038566589,1.0,1.0,0.0,1.0,-1.662906050682068,1.6629037857055664,2.240268486275454e-06,1.27147114276886,1.0,1.0,0.0,50.560359954833984,67.0,35686.140625,-0.0,405.3711242675781,1.0,282.75738525390625,284.9174194335937,296.10894775390625,298.4981689453125,293.1499938964844,293.1499938964844,282.45001220703125,35238.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483428120613098,1.0,0.0,0.0,3.953986883163452,3.95401382446289,1.043190763994062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.6201171875,0.0,1892.2288818359373,1895.4371337890625,0.0,2011.1312255859373,0.9730986952781676,1.0,0.0,3.0,1.0,0.0
18082320,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8587388396263123,0.2326576113700866,0.2091881930828094,298.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.9990000128746032,0.5411502718925476,0.3459294438362121,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.8275743722915649,0.2064924389123916,0.1448313742876052,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.7869064807891846,0.1769274622201919,0.1683396100997924,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.6812266707420349,0.1138350069522857,0.517214298248291,285.6877746582031,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.5115051269531,285.68524169921875,1.0,0.3201310038566589,1.0,1.0,0.0,1.0,-1.662906050682068,1.6629037857055664,2.240268486275454e-06,1.27147114276886,1.0,1.0,0.0,50.560359954833984,67.0,35686.140625,-0.0,405.3711242675781,1.0,282.75738525390625,284.9174194335937,296.10894775390625,298.4981689453125,293.1499938964844,293.1499938964844,282.45001220703125,35238.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483428120613098,1.0,0.0,0.0,3.953986883163452,3.95401382446289,1.043190763994062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.6201171875,0.0,1892.2288818359373,1895.4371337890625,0.0,2011.1312255859373,0.9730986952781676,1.0,0.0,3.0,1.0,0.0
18082380,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8535459041595459,0.2367034256458282,0.2129817008972168,298.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.9990000128746032,0.5565164089202881,0.3588032126426697,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8208543062210083,0.2084492743015289,0.1463382691144943,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.7793659567832947,0.1782342493534088,0.1697535514831543,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.672723114490509,0.1137465238571167,0.5177649259567261,285.4810791015625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.492919921875,285.4813842773437,1.0,0.3269078135490417,1.0,1.0,0.0,1.0,-1.6870667934417725,1.6870644092559814,2.302728944414412e-06,1.2901980876922607,1.0,1.0,0.0,53.479736328125,85.0,37094.73046875,-0.0,427.447021484375,1.0,282.45733642578125,284.69091796875,296.133544921875,298.60546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609458565711975,1.0,0.0,0.0,3.9712071418762207,3.9712343215942383,1.0522970796955633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.1318359375,0.0,1917.0596923828125,1895.4371337890625,0.0,2120.874267578125,0.9771949648857116,1.0,0.0,3.0,1.0,0.0
18082440,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8535459041595459,0.2367034256458282,0.2129817008972168,298.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.9990000128746032,0.5565164089202881,0.3588032126426697,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8208543062210083,0.2084492743015289,0.1463382691144943,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.7793659567832947,0.1782342493534088,0.1697535514831543,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.672723114490509,0.1137465238571167,0.5177649259567261,285.4810791015625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.492919921875,285.4813842773437,1.0,0.3269078135490417,1.0,1.0,0.0,1.0,-1.6870667934417725,1.6870644092559814,2.302728944414412e-06,1.2901980876922607,1.0,1.0,0.0,53.479736328125,85.0,37094.73046875,-0.0,427.447021484375,1.0,282.45733642578125,284.69091796875,296.133544921875,298.60546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609458565711975,1.0,0.0,0.0,3.9712071418762207,3.9712343215942383,1.0522970796955633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.1318359375,0.0,1917.0596923828125,1895.4371337890625,0.0,2120.874267578125,0.9771949648857116,1.0,0.0,3.0,1.0,0.0
18082500,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.8464080095291138,0.2386523485183715,0.2148537635803222,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.9990000128746032,0.5626667737960815,0.3715184926986694,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8130883574485779,0.2093203961849212,0.1470476686954498,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.7712358832359314,0.1787931770086288,0.1704125553369522,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.6644824147224426,0.1135284900665283,0.5175415277481079,285.3495483398437,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.4837341308594,285.3312072753906,1.0,0.3324640989303589,1.0,1.0,0.0,1.0,-1.705952286720276,1.7059499025344849,2.3523934942204505e-06,1.304915428161621,1.0,1.0,0.0,56.356258392333984,85.0,38364.93359375,-0.0,446.8296813964844,1.0,282.1922607421875,284.5136108398437,296.17352294921875,298.77294921875,293.1499938964844,293.1499938964844,282.1499938964844,35650.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698800563812256,1.0,0.0,0.0,3.9769930839538574,3.977020263671875,1.0553656011325074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.41943359375,0.0,1925.451171875,1895.4371337890625,0.0,2199.77294921875,0.9785711765289308,1.0,0.0,3.0,1.0,0.0
18082560,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.8372645974159241,0.2404850721359253,0.2166422754526138,298.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.9990000128746032,0.5676407814025879,0.3876996338367462,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.802765429019928,0.2100734561681747,0.1476943045854568,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.7612350583076477,0.1792565733194351,0.1710096597671508,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.654526948928833,0.1131434738636016,0.516758143901825,285.3022766113281,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4738464355469,285.3037414550781,1.0,0.3392333388328552,1.0,1.0,0.0,1.0,-1.7280769348144531,1.728074550628662,2.411422428849619e-06,1.322166919708252,1.0,1.0,0.0,60.108985900878906,88.0,38813.0546875,-0.0,471.1645202636719,1.0,282.1554260253906,284.48486328125,296.1607360839844,298.731201171875,293.1499938964844,293.1499938964844,281.8500061035156,35729.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739145159721375,1.0,0.0,0.0,3.981424570083618,3.981451988220215,1.0577189186733449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.43994140625,0.0,1931.8948974609373,1895.4371337890625,0.0,2235.677978515625,0.9796252250671388,1.0,0.0,3.0,1.0,0.0
18082620,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8240971565246582,0.2439334541559219,0.2200249582529068,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9990000128746032,0.57551509141922,0.4143205285072326,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.786700963973999,0.2113270014524459,0.1488029360771179,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7464331388473511,0.1799788624048233,0.1719915717840194,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.6389726996421814,0.1119558811187744,0.5131562948226929,285.1258850097656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4469299316406,285.1266784667969,1.0,0.3496556580066681,1.0,1.0,0.0,1.0,-1.7622952461242676,1.762292742729187,2.5046952032425907e-06,1.349010944366455,1.0,1.0,0.0,66.56033325195312,91.0,40450.640625,-0.0,511.87060546875,1.0,281.8546447753906,284.2791442871094,296.185791015625,298.8583068847656,293.1499938964844,293.1499938964844,281.54998779296875,35839.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878420948982239,1.0,0.0,0.0,3.9875316619873047,3.987559080123901,1.0609662695060251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.5205078125,0.0,1940.798583984375,1895.4371337890625,0.0,2360.8271484375,0.9810777902603148,1.0,0.0,3.0,1.0,0.0
18082680,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8240971565246582,0.2439334541559219,0.2200249582529068,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9990000128746032,0.57551509141922,0.4143205285072326,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.786700963973999,0.2113270014524459,0.1488029360771179,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7464331388473511,0.1799788624048233,0.1719915717840194,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.6389726996421814,0.1119558811187744,0.5131562948226929,285.1258850097656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4469299316406,285.1266784667969,1.0,0.3496556580066681,1.0,1.0,0.0,1.0,-1.7622952461242676,1.762292742729187,2.5046952032425907e-06,1.349010944366455,1.0,1.0,0.0,66.56033325195312,91.0,40450.640625,-0.0,511.87060546875,1.0,281.8546447753906,284.2791442871094,296.185791015625,298.8583068847656,293.1499938964844,293.1499938964844,281.54998779296875,35839.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878420948982239,1.0,0.0,0.0,3.9875316619873047,3.987559080123901,1.0609662695060251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.5205078125,0.0,1940.798583984375,1895.4371337890625,0.0,2360.8271484375,0.9810777902603148,1.0,0.0,3.0,1.0,0.0
18082740,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8133811950683594,0.2470370829105377,0.2230786234140396,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.5820200443267822,0.4378755390644073,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7734928131103516,0.2122106105089187,0.1496374756097793,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7345550060272217,0.1804079562425613,0.1726755648851394,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6256808042526245,0.1103121265769004,0.5072560906410217,284.94549560546875,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.41827392578125,284.9464111328125,1.0,0.3586570620536804,1.0,1.0,0.0,1.0,-1.7889888286590576,1.7889862060546875,2.578869043645682e-06,1.3698867559432983,0.983979880809784,0.983979880809784,0.0,72.51709747314453,94.0,41924.6015625,0.0,547.4539794921875,1.0,281.5570678710937,284.0736694335937,296.2011413574219,298.9668884277344,293.1499938964844,293.1499938964844,281.25,36401.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008794784545898,1.0,0.0,0.0,3.9816291332244873,3.981656551361084,1.0578276032902068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.0625,0.0,1937.6446533203125,1895.4371337890625,0.0,2479.46875,0.9798281788825988,1.0,0.0,3.0,1.0,0.0
18082800,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8133811950683594,0.2470370829105377,0.2230786234140396,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.5820200443267822,0.4378755390644073,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7734928131103516,0.2122106105089187,0.1496374756097793,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7345550060272217,0.1804079562425613,0.1726755648851394,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6256808042526245,0.1103121265769004,0.5072560906410217,284.94549560546875,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.41827392578125,284.9464111328125,1.0,0.3586570620536804,1.0,1.0,0.0,1.0,-1.7889888286590576,1.7889862060546875,2.578869043645682e-06,1.3698867559432983,0.983979880809784,0.983979880809784,0.0,72.51709747314453,94.0,41924.6015625,0.0,547.4539794921875,1.0,281.5570678710937,284.0736694335937,296.2011413574219,298.9668884277344,293.1499938964844,293.1499938964844,281.25,36401.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008794784545898,1.0,0.0,0.0,3.9816291332244873,3.981656551361084,1.0578276032902068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.0625,0.0,1937.6446533203125,1895.4371337890625,0.0,2479.46875,0.9798281788825988,1.0,0.0,3.0,1.0,0.0
18082860,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8041476011276245,0.2500227391719818,0.2259178310632705,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.5879095792770386,0.4589388072490692,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7625001072883606,0.2128961235284805,0.1502691209316253,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7245762944221497,0.1806739866733551,0.1731355935335159,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6133013963699341,0.1084075197577476,0.4998285472393036,284.8468933105469,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.39263916015625,284.857666015625,1.0,0.3664219379425049,1.0,1.0,0.0,1.0,-1.810084700584412,1.8100820779800413,2.6387076559331035e-06,1.3866091966629028,0.8559354543685913,0.8559354543685913,0.0,78.04759216308594,97.0,42734.06640625,0.0,578.8048706054688,1.0,281.2567138671875,283.9814453125,296.2041320800781,299.0246887207031,293.1499938964844,293.1499938964844,281.54998779296875,42761.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111412525177002,1.0,0.0,0.0,3.737153291702272,3.7371792793273926,9.319123819295784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.8896484375,0.0,1684.1099853515625,1895.4371337890625,0.0,2573.70703125,0.9300149083137512,1.0,0.0,3.0,1.0,0.0
18082920,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8041476011276245,0.2500227391719818,0.2259178310632705,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.5879095792770386,0.4589388072490692,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7625001072883606,0.2128961235284805,0.1502691209316253,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7245762944221497,0.1806739866733551,0.1731355935335159,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6133013963699341,0.1084075197577476,0.4998285472393036,284.8468933105469,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.39263916015625,284.857666015625,1.0,0.3664219379425049,1.0,1.0,0.0,1.0,-1.810084700584412,1.8100820779800413,2.6387076559331035e-06,1.3866091966629028,0.8559354543685913,0.8559354543685913,0.0,78.04759216308594,97.0,42734.06640625,0.0,578.8048706054688,1.0,281.2567138671875,283.9814453125,296.2041320800781,299.0246887207031,293.1499938964844,293.1499938964844,281.54998779296875,42761.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111412525177002,1.0,0.0,0.0,3.737153291702272,3.7371792793273926,9.319123819295784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.8896484375,0.0,1684.1099853515625,1895.4371337890625,0.0,2573.70703125,0.9300149083137512,1.0,0.0,3.0,1.0,0.0
18082980,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7983967065811157,0.2543095350265503,0.2296029925346374,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.5955124497413635,0.4762981235980987,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7549703121185303,0.2144527286291122,0.1513032019138336,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.717298686504364,0.1816300451755523,0.174010545015335,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6024459004402161,0.1069661304354667,0.4934360980987549,285.0700378417969,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.3853454589844,285.0703125,1.0,0.3732789754867553,1.0,1.0,0.0,1.0,-1.8299697637557983,1.829967141151428,2.696766387089156e-06,1.403046488761902,1.0,1.0,0.0,82.86751556396484,100.0,42605.03125,0.0,607.7504272460938,1.0,281.5435485839844,284.18585205078125,296.1505126953125,298.8829345703125,293.1499938964844,293.1499938964844,281.25,33432.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990584969520569,1.0,0.0,0.0,3.852918863296509,3.8529443740844727,9.90542162071506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.00732421875,0.0,1750.5791015625,1895.4371337890625,0.0,2462.820068359375,0.9488757848739624,1.0,0.0,3.0,1.0,0.0
18083040,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7983967065811157,0.2543095350265503,0.2296029925346374,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.5955124497413635,0.4762981235980987,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7549703121185303,0.2144527286291122,0.1513032019138336,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.717298686504364,0.1816300451755523,0.174010545015335,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6024459004402161,0.1069661304354667,0.4934360980987549,285.0700378417969,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.3853454589844,285.0703125,1.0,0.3732789754867553,1.0,1.0,0.0,1.0,-1.8299697637557983,1.829967141151428,2.696766387089156e-06,1.403046488761902,1.0,1.0,0.0,82.86751556396484,100.0,42605.03125,0.0,607.7504272460938,1.0,281.5435485839844,284.18585205078125,296.1505126953125,298.8829345703125,293.1499938964844,293.1499938964844,281.25,33432.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990584969520569,1.0,0.0,0.0,3.852918863296509,3.8529443740844727,9.90542162071506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.00732421875,0.0,1750.5791015625,1895.4371337890625,0.0,2462.820068359375,0.9488757848739624,1.0,0.0,3.0,1.0,0.0
18083100,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7963855266571045,0.2562243044376373,0.2315794825553894,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.5992168188095093,0.4839422404766083,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7520689368247986,0.2151083797216415,0.151912122964859,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7143531441688538,0.1820541620254516,0.1745745241641998,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5977482795715332,0.1062777638435363,0.4908866286277771,284.9336853027344,284.95001220703125,295.4416809082031,293.1913146972656,295.4405517578125,297.3799133300781,284.9157409667969,1.0,0.3764705657958984,1.0,1.0,0.0,1.0,-1.8398703336715696,1.8398675918579104,2.7256344310444547e-06,1.4109934568405151,0.9518101811408995,0.9518101811408995,0.0,85.06430053710938,100.0,43718.6640625,0.0,621.739990234375,1.0,281.29266357421875,284.00701904296875,296.2356872558594,299.1326904296875,293.1499938964844,293.1499938964844,281.25,34908.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076034188270569,1.0,0.0,0.0,3.8726634979248047,3.872689485549927,1.0007205446527223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.2880859375,0.0,1786.6226806640625,1895.4371337890625,0.0,2541.140625,0.953536093235016,1.0,0.0,3.0,1.0,0.0
18083160,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7939607501029968,0.2578279376029968,0.2331861704587936,298.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6024829149246216,0.4916481077671051,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7489171624183655,0.215526282787323,0.1523233503103256,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.711106538772583,0.1822964400053024,0.1749480217695236,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5927971601486206,0.1054728478193283,0.487860769033432,284.89605712890625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588928222656,297.37060546875,284.8998718261719,1.0,0.3794858753681183,1.0,1.0,0.0,1.0,-1.848363161087036,1.8483604192733765,2.7505107027536724e-06,1.417786955833435,0.9106904864311218,0.9106904864311218,0.0,87.27564239501953,103.0,43750.95703125,0.0,634.8775634765625,1.0,281.2559814453125,283.998046875,296.24090576171875,299.109130859375,293.1499938964844,293.1499938964844,280.95001220703125,37942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123610615730286,1.0,0.0,0.0,3.808937311172485,3.808963060379028,9.680569519332494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.09326171875,0.0,1732.4556884765625,1895.4371337890625,0.0,2584.953125,0.9418358206748962,1.0,0.0,3.0,1.0,0.0
18083220,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7893785238265991,0.2610417008399963,0.2361752688884735,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6087281703948975,0.5064197778701782,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7429105639457703,0.2162716090679168,0.1529606729745865,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7045527100563049,0.1826825886964798,0.175480842590332,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.5828133821487427,0.1037664115428924,0.4810350835323334,284.8647155761719,284.95001220703125,295.4966735839844,293.2071228027344,295.4955749511719,297.35357666015625,284.8775329589844,1.0,0.3850566744804382,1.0,1.0,0.0,1.0,-1.8629004955291748,1.8628976345062256,2.7933474484598264e-06,1.429376482963562,0.8153323531150818,0.8153323531150818,0.0,91.5633773803711,106.0,44150.32421875,0.0,659.2149658203125,1.0,280.95751953125,283.9776306152344,296.2396240234375,299.14898681640625,293.1499938964844,293.1499938964844,281.25,43678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225134611129761,1.0,0.0,0.0,3.484553337097168,3.484576940536499,8.101911816993379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.015625,0.0,1411.6240234375,1895.4371337890625,0.0,2678.87060546875,0.8762132525444031,1.0,0.0,3.0,1.0,0.0
18083280,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7893785238265991,0.2610417008399963,0.2361752688884735,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6087281703948975,0.5064197778701782,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7429105639457703,0.2162716090679168,0.1529606729745865,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7045527100563049,0.1826825886964798,0.175480842590332,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.5828133821487427,0.1037664115428924,0.4810350835323334,284.8647155761719,284.95001220703125,295.4966735839844,293.2071228027344,295.4955749511719,297.35357666015625,284.8775329589844,1.0,0.3850566744804382,1.0,1.0,0.0,1.0,-1.8629004955291748,1.8628976345062256,2.7933474484598264e-06,1.429376482963562,0.8153323531150818,0.8153323531150818,0.0,91.5633773803711,106.0,44150.32421875,0.0,659.2149658203125,1.0,280.95751953125,283.9776306152344,296.2396240234375,299.14898681640625,293.1499938964844,293.1499938964844,281.25,43678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225134611129761,1.0,0.0,0.0,3.484553337097168,3.484576940536499,8.101911816993379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.015625,0.0,1411.6240234375,1895.4371337890625,0.0,2678.87060546875,0.8762132525444031,1.0,0.0,3.0,1.0,0.0
