time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7870714068412781,0.265398621559143,0.239969402551651,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.616469144821167,0.5189669132232666,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7387664318084717,0.2177660018205642,0.1539704799652099,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6997420191764832,0.1836435347795486,0.1763770133256912,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5743778944015503,0.1024748235940933,0.4752955436706543,285.0418395996094,284.95001220703125,295.5333251953125,293.21453857421875,295.5322570800781,297.3515930175781,285.03924560546875,1.0,0.3902151584625244,1.0,1.0,0.0,1.0,-1.877918720245361,1.8779159784317017,2.838538193827844e-06,1.4417320489883425,0.9612454175949096,0.9612454175949096,0.0,95.3763198852539,109.0,44118.72265625,0.0,682.7523193359375,1.0,281.2418518066406,284.12567138671875,296.1828918457031,299.0101928710937,293.1499938964844,293.1499938964844,280.95001220703125,32268.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111704587936401,1.0,0.0,0.0,3.6597049236297607,3.6597282886505127,8.936869448916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.7001953125,0.0,1515.996826171875,1895.4371337890625,0.0,2573.976318359375,0.9048027396202089,1.0,0.0,3.0,1.0,0.0
18083400,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7870714068412781,0.265398621559143,0.239969402551651,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.616469144821167,0.5189669132232666,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7387664318084717,0.2177660018205642,0.1539704799652099,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6997420191764832,0.1836435347795486,0.1763770133256912,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5743778944015503,0.1024748235940933,0.4752955436706543,285.0418395996094,284.95001220703125,295.5333251953125,293.21453857421875,295.5322570800781,297.3515930175781,285.03924560546875,1.0,0.3902151584625244,1.0,1.0,0.0,1.0,-1.877918720245361,1.8779159784317017,2.838538193827844e-06,1.4417320489883425,0.9612454175949096,0.9612454175949096,0.0,95.3763198852539,109.0,44118.72265625,0.0,682.7523193359375,1.0,281.2418518066406,284.12567138671875,296.1828918457031,299.0101928710937,293.1499938964844,293.1499938964844,280.95001220703125,32268.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111704587936401,1.0,0.0,0.0,3.6597049236297607,3.6597282886505127,8.936869448916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.7001953125,0.0,1515.996826171875,1895.4371337890625,0.0,2573.976318359375,0.9048027396202089,1.0,0.0,3.0,1.0,0.0
18083460,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7848564386367798,0.2688256800174713,0.2434278726577758,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6230833530426025,0.5307962894439697,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7349000573158264,0.2186564952135086,0.1548372209072113,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6952853202819824,0.1841960251331329,0.177180528640747,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5664749145507812,0.101034291088581,0.4698702096939087,284.8910217285156,284.95001220703125,295.57000732421875,293.2196655273437,295.56890869140625,297.339599609375,284.8983459472656,1.0,0.39506995677948,1.0,1.0,0.0,1.0,-1.8917704820632928,1.891767621040344,2.8816300527978456e-06,1.4538695812225342,0.8475502133369446,0.8475502133369446,0.0,99.06688690185548,112.0,44905.68359375,0.0,705.3222045898438,1.0,280.9573059082031,283.97589111328125,296.25738525390625,299.2022705078125,293.1499938964844,293.1499938964844,281.25,39523.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233622908592224,1.0,0.0,0.0,3.54899263381958,3.5490164756774902,8.40433813209529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.38037109375,0.0,1449.3011474609375,1895.4371337890625,0.0,2686.74658203125,0.8855442404747009,1.0,0.0,3.0,1.0,0.0
18083520,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7848564386367798,0.2688256800174713,0.2434278726577758,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6230833530426025,0.5307962894439697,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7349000573158264,0.2186564952135086,0.1548372209072113,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6952853202819824,0.1841960251331329,0.177180528640747,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5664749145507812,0.101034291088581,0.4698702096939087,284.8910217285156,284.95001220703125,295.57000732421875,293.2196655273437,295.56890869140625,297.339599609375,284.8983459472656,1.0,0.39506995677948,1.0,1.0,0.0,1.0,-1.8917704820632928,1.891767621040344,2.8816300527978456e-06,1.4538695812225342,0.8475502133369446,0.8475502133369446,0.0,99.06688690185548,112.0,44905.68359375,0.0,705.3222045898438,1.0,280.9573059082031,283.97589111328125,296.25738525390625,299.2022705078125,293.1499938964844,293.1499938964844,281.25,39523.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233622908592224,1.0,0.0,0.0,3.54899263381958,3.5490164756774902,8.40433813209529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.38037109375,0.0,1449.3011474609375,1895.4371337890625,0.0,2686.74658203125,0.8855442404747009,1.0,0.0,3.0,1.0,0.0
18083580,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7832819819450378,0.2730195522308349,0.2470544874668121,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.6304924488067627,0.5418760776519775,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7315146923065186,0.2199685275554657,0.1557214260101318,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6912984848022461,0.1850457489490509,0.1779807806015014,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5589390397071838,0.0997674763202667,0.4643497765064239,285.0570068359375,284.95001220703125,295.6066589355469,293.22265625,295.6055908203125,297.3372497558594,285.0536499023437,1.0,0.3996450006961822,1.0,1.0,0.0,1.0,-1.904823303222656,1.9048203229904173,2.92184813588392e-06,1.46478533744812,0.9975966215133668,0.9975966215133668,0.0,102.58080291748048,100.0,44780.12109375,0.0,726.9827270507812,1.0,281.2426452636719,284.12091064453125,296.20361328125,299.07379150390625,293.1499938964844,293.1499938964844,280.95001220703125,31590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151894807815552,1.0,0.0,0.0,3.722846984863281,3.7228710651397705,9.24791152101534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.44091796875,0.0,1582.084716796875,1895.4371337890625,0.0,2611.0625,0.918492555618286,1.0,0.0,3.0,1.0,0.0
18083640,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7832819819450378,0.2730195522308349,0.2470544874668121,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.6304924488067627,0.5418760776519775,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7315146923065186,0.2199685275554657,0.1557214260101318,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6912984848022461,0.1850457489490509,0.1779807806015014,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5589390397071838,0.0997674763202667,0.4643497765064239,285.0570068359375,284.95001220703125,295.6066589355469,293.22265625,295.6055908203125,297.3372497558594,285.0536499023437,1.0,0.3996450006961822,1.0,1.0,0.0,1.0,-1.904823303222656,1.9048203229904173,2.92184813588392e-06,1.46478533744812,0.9975966215133668,0.9975966215133668,0.0,102.58080291748048,100.0,44780.12109375,0.0,726.9827270507812,1.0,281.2426452636719,284.12091064453125,296.20361328125,299.07379150390625,293.1499938964844,293.1499938964844,280.95001220703125,31590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151894807815552,1.0,0.0,0.0,3.722846984863281,3.7228710651397705,9.24791152101534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.44091796875,0.0,1582.084716796875,1895.4371337890625,0.0,2611.0625,0.918492555618286,1.0,0.0,3.0,1.0,0.0
18083700,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7848327159881592,0.2747905254364013,0.2488694041967392,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6339728832244873,0.5427096486091614,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7317981719970703,0.2204216867685318,0.1561571210622787,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6914635896682739,0.1853349804878235,0.1783740818500518,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5572270750999451,0.0990921333432197,0.46163409948349,284.8978881835937,284.95001220703125,295.625,293.2234191894531,295.6239318847656,297.3330383300781,284.8797302246094,1.0,0.3996213972568512,1.0,1.0,0.0,1.0,-1.905749797821045,1.905746936798096,2.9244056349853054e-06,1.4653408527374268,0.9051234126091005,0.9051234126091005,0.0,102.83968353271484,100.0,45684.30078125,0.0,728.5567016601562,1.0,280.9953918457031,283.92706298828125,296.2759094238281,299.3082580566406,293.1499938964844,293.1499938964844,280.95001220703125,34814.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242259621620178,1.0,0.0,0.0,3.745087385177612,3.745112180709839,9.358735724163124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.919921875,0.0,1632.4544677734375,1895.4371337890625,0.0,2694.763916015625,0.9238301515579224,1.0,0.0,3.0,1.0,0.0
18083760,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.787229061126709,0.2762781977653503,0.2502550184726715,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.6374624967575073,0.5408948659896851,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7328395843505859,0.2206515222787857,0.1563545018434524,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6924872398376465,0.1854448914527893,0.178517460823059,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.5562724471092224,0.0983071476221084,0.4581925868988037,284.867919921875,284.95001220703125,295.6433410644531,293.2237243652344,295.6422424316406,297.3254699707031,284.8729248046875,1.0,0.3984165787696838,1.0,1.0,0.0,1.0,-1.901516079902649,1.9015130996704104,2.9105165140208555e-06,1.4612298011779783,0.857928454875946,0.857928454875946,0.0,102.18643188476562,103.0,45328.5546875,0.0,723.0686645507812,1.0,280.9568786621094,283.9334716796875,296.2658996582031,299.2492370605469,293.1499938964844,293.1499938964844,281.25,39466.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283802270889282,1.0,0.0,0.0,3.633673429489136,3.633697748184204,8.810185363472556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.98193359375,0.0,1540.898681640625,1895.4371337890625,0.0,2733.37255859375,0.9036266207695008,1.0,0.0,3.0,1.0,0.0
18083820,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7904421091079712,0.2804056107997894,0.2536637783050537,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.6464730501174927,0.5417889952659607,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7334365844726562,0.2218179106712341,0.1570269465446472,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6928443908691406,0.1861826032400131,0.1790716499090194,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.5529635548591614,0.097148597240448,0.4524040520191192,285.0361328125,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.324462890625,285.0327453613281,1.0,0.3987805545330047,1.0,1.0,0.0,1.0,-1.901192545890808,1.9011896848678589,2.9051618639641674e-06,1.4578558206558228,0.9941656589508056,0.9941656589508056,0.0,102.34054565429688,106.0,44819.953125,0.0,723.3148193359375,1.0,281.2431030273437,284.0911865234375,296.1962585449219,299.0771484375,293.1499938964844,293.1499938964844,280.95001220703125,32385.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185232281684875,1.0,0.0,0.0,3.765183687210083,3.765208005905152,9.459444072490442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.1533203125,0.0,1637.237060546875,1895.4371337890625,0.0,2641.8935546875,0.928562879562378,1.0,0.0,3.0,1.0,0.0
18083880,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7904421091079712,0.2804056107997894,0.2536637783050537,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.6464730501174927,0.5417889952659607,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7334365844726562,0.2218179106712341,0.1570269465446472,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6928443908691406,0.1861826032400131,0.1790716499090194,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.5529635548591614,0.097148597240448,0.4524040520191192,285.0361328125,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.324462890625,285.0327453613281,1.0,0.3987805545330047,1.0,1.0,0.0,1.0,-1.901192545890808,1.9011896848678589,2.9051618639641674e-06,1.4578558206558228,0.9941656589508056,0.9941656589508056,0.0,102.34054565429688,106.0,44819.953125,0.0,723.3148193359375,1.0,281.2431030273437,284.0911865234375,296.1962585449219,299.0771484375,293.1499938964844,293.1499938964844,280.95001220703125,32385.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185232281684875,1.0,0.0,0.0,3.765183687210083,3.765208005905152,9.459444072490442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.1533203125,0.0,1637.237060546875,1895.4371337890625,0.0,2641.8935546875,0.928562879562378,1.0,0.0,3.0,1.0,0.0
18083940,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7922113537788391,0.2837424278259277,0.2569549977779388,297.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.6542596220970154,0.5452547073364258,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7329177856445312,0.2224915027618408,0.1576693654060363,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6920472383499146,0.1865840554237365,0.179635539650917,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5490023493766785,0.0959324687719345,0.4474912583827972,284.8660888671875,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.3141784667969,284.8731384277344,1.0,0.4001198410987854,1.0,1.0,0.0,1.0,-1.9048539400100708,1.9048510789871216,2.91174228550517e-06,1.4575551748275757,0.8574635982513428,0.8574635982513428,0.0,103.3379135131836,109.0,45389.29296875,0.0,729.4602661132812,1.0,280.9564514160156,283.9259033203125,296.2538452148437,299.2367553710937,293.1499938964844,293.1499938964844,281.25,40074.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297072649002075,1.0,0.0,0.0,3.645610809326172,3.6456356048583984,8.868167924447334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.12060546875,0.0,1558.7435302734375,1895.4371337890625,0.0,2745.720703125,0.9069775342941284,1.0,0.0,3.0,1.0,0.0
18084000,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7922113537788391,0.2837424278259277,0.2569549977779388,297.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.6542596220970154,0.5452547073364258,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7329177856445312,0.2224915027618408,0.1576693654060363,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6920472383499146,0.1865840554237365,0.179635539650917,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5490023493766785,0.0959324687719345,0.4474912583827972,284.8660888671875,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.3141784667969,284.8731384277344,1.0,0.4001198410987854,1.0,1.0,0.0,1.0,-1.9048539400100708,1.9048510789871216,2.91174228550517e-06,1.4575551748275757,0.8574635982513428,0.8574635982513428,0.0,103.3379135131836,109.0,45389.29296875,0.0,729.4602661132812,1.0,280.9564514160156,283.9259033203125,296.2538452148437,299.2367553710937,293.1499938964844,293.1499938964844,281.25,40074.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297072649002075,1.0,0.0,0.0,3.645610809326172,3.6456356048583984,8.868167924447334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.12060546875,0.0,1558.7435302734375,1895.4371337890625,0.0,2745.720703125,0.9069775342941284,1.0,0.0,3.0,1.0,0.0
18084060,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7935582399368286,0.2879940569400787,0.2605226337909698,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6626412868499756,0.5500961542129517,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7319566607475281,0.2236786782741546,0.1583937555551529,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6907349228858948,0.187353178858757,0.1802676171064376,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.5445564389228821,0.0949104949831962,0.4427127838134765,285.0441589355469,284.95001220703125,295.7533264160156,293.2169189453125,295.75225830078125,297.3143005371094,285.0412292480469,1.0,0.4021537601947784,1.0,1.0,0.0,1.0,-1.9108383655548096,1.9108353853225708,2.9269988317537354e-06,1.460249423980713,1.0,1.0,0.0,104.83836364746094,112.0,45000.02734375,0.0,739.1296997070312,1.0,281.24322509765625,284.08856201171875,296.1893005371094,299.07818603515625,293.1499938964844,293.1499938964844,280.95001220703125,32367.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196689486503601,1.0,0.0,0.0,3.7835657596588135,3.78359055519104,9.552034043736055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.53564453125,0.0,1658.734375,1895.4371337890625,0.0,2652.5029296875,0.9327340722084044,1.0,0.0,3.0,1.0,0.0
18084120,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7935582399368286,0.2879940569400787,0.2605226337909698,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6626412868499756,0.5500961542129517,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7319566607475281,0.2236786782741546,0.1583937555551529,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6907349228858948,0.187353178858757,0.1802676171064376,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.5445564389228821,0.0949104949831962,0.4427127838134765,285.0441589355469,284.95001220703125,295.7533264160156,293.2169189453125,295.75225830078125,297.3143005371094,285.0412292480469,1.0,0.4021537601947784,1.0,1.0,0.0,1.0,-1.9108383655548096,1.9108353853225708,2.9269988317537354e-06,1.460249423980713,1.0,1.0,0.0,104.83836364746094,112.0,45000.02734375,0.0,739.1296997070312,1.0,281.24322509765625,284.08856201171875,296.1893005371094,299.07818603515625,293.1499938964844,293.1499938964844,280.95001220703125,32367.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196689486503601,1.0,0.0,0.0,3.7835657596588135,3.78359055519104,9.552034043736055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.53564453125,0.0,1658.734375,1895.4371337890625,0.0,2652.5029296875,0.9327340722084044,1.0,0.0,3.0,1.0,0.0
18084180,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7942430973052979,0.2904817461967468,0.2631019651889801,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.6677639484405518,0.5541481375694275,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7310710549354553,0.224183589220047,0.158934861421585,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6896171569824219,0.1876777559518814,0.1807720214128494,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5413090586662292,0.0940721929073333,0.4395825266838074,284.8584289550781,284.95001220703125,295.7800598144531,293.2134094238281,295.77899169921875,297.3079833984375,284.8581848144531,1.0,0.4039880037307739,1.0,1.0,0.0,1.0,-1.916300058364868,1.9162970781326287,2.945809455923154e-06,1.4661459922790527,0.8763365149497986,0.8763365149497986,0.0,106.21723175048828,112.0,45774.21875,0.0,748.0313720703125,1.0,280.9690246582031,283.8933410644531,296.260498046875,299.2830810546875,293.1499938964844,293.1499938964844,280.95001220703125,38383.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303536176681519,1.0,0.0,0.0,3.7392873764038086,3.739312648773194,9.329770023214224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.63330078125,0.0,1653.0595703125,1895.4371337890625,0.0,2751.73779296875,0.9251986145973206,1.0,0.0,3.0,1.0,0.0
18084240,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7941306829452515,0.2913402318954468,0.2638742923736572,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6694716811180115,0.5560040473937988,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7304639220237732,0.224306583404541,0.1590376943349838,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6889167428016663,0.1877434998750686,0.180861011147499,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.5398179292678833,0.09370818734169,0.4381213784217834,284.8714904785156,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.3046264648437,284.8770751953125,1.0,0.4047072827816009,1.0,1.0,0.0,1.0,-1.9179325103759768,1.9179295301437376,2.9518466817535227e-06,1.4681921005249023,0.8694649934768677,0.8694649934768677,0.0,106.83157348632812,115.0,45689.640625,0.0,751.3611450195312,1.0,280.9569702148437,283.9151306152344,296.2477722167969,299.2478332519531,293.1499938964844,293.1499938964844,281.25,39434.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314797878265381,1.0,0.0,0.0,3.685272693634033,3.68529748916626,9.062176786756028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.49072265625,0.0,1598.71533203125,1895.4371337890625,0.0,2762.225341796875,0.9153349995613098,1.0,0.0,3.0,1.0,0.0
18084300,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7940889000892639,0.293329507112503,0.265460729598999,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6730283498764038,0.5594325065612793,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7294307947158813,0.2247675061225891,0.1592849940061569,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6876968145370483,0.1880321502685547,0.1810735017061233,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.5370829701423645,0.0931118726730346,0.4354247450828552,285.02850341796875,284.95001220703125,295.8083190917969,293.20904541015625,295.8072814941406,297.30303955078125,285.0422668457031,1.0,0.4060926139354706,1.0,1.0,0.0,1.0,-1.9212682247161863,1.921265244483948,2.964442273878376e-06,1.4725385904312134,0.9712271690368652,0.9712271690368652,0.0,107.98934173583984,115.0,45072.6640625,0.0,757.8628540039062,1.0,281.2029113769531,284.0875549316406,296.1763610839844,299.0330810546875,293.1499938964844,293.1499938964844,281.25,34443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245751261711121,1.0,0.0,0.0,3.720254182815552,3.72027850151062,9.235033644472423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.962890625,0.0,1600.8726806640625,1895.4371337890625,0.0,2698.005859375,0.9222867488861084,1.0,0.0,3.0,1.0,0.0
18084360,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7945695519447327,0.2955556213855743,0.2674332559108734,297.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.6768549084663391,0.5625967979431152,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7287700772285461,0.2253950834274292,0.1597155928611755,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6868522763252258,0.1884579211473465,0.1814709305763244,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5347129702568054,0.092612400650978,0.4331960678100586,285.0503845214844,284.95001220703125,295.82666015625,293.2059020996094,295.8255920410156,297.3048400878906,285.0484619140625,1.0,0.4075759649276733,1.0,1.0,0.0,1.0,-1.9257549047470093,1.9257519245147705,2.980895487780799e-06,1.4780046939849854,1.0,1.0,0.0,109.10965728759766,118.0,45266.96875,0.0,765.207275390625,1.0,281.2432861328125,284.0825500488281,296.181396484375,299.08758544921875,293.1499938964844,293.1499938964844,280.95001220703125,32724.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221623301506042,1.0,0.0,0.0,3.81254243850708,3.8125674724578857,9.69890379565186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.33154296875,0.0,1696.0377197265625,1895.4371337890625,0.0,2675.61328125,0.9394091963768004,1.0,0.0,3.0,1.0,0.0
18084420,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7943641543388367,0.298833966255188,0.2707566320896148,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.6827366352081299,0.5700172781944275,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7266468405723572,0.2259068191051483,0.1602990180253982,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6843928098678589,0.1887758523225784,0.1820223927497863,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5293968319892883,0.0913094654679298,0.4282737672328949,284.8749694824219,284.95001220703125,295.86334228515625,293.198974609375,295.8622741699219,297.2947082519531,284.8796691894531,1.0,0.4106968641281128,1.0,1.0,0.0,1.0,-1.9341119527816768,1.9341089725494385,3.0105711630312726e-06,1.4874058961868286,0.8824185729026794,0.8824185729026794,0.0,111.6523895263672,121.0,46037.8125,0.0,780.468994140625,1.0,280.95684814453125,283.90167236328125,296.2364807128906,299.257568359375,293.1499938964844,293.1499938964844,281.25,38998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342754244804382,1.0,0.0,0.0,3.731388807296753,3.731414318084717,9.290397997574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.087890625,0.0,1648.5517578125,1895.4371337890625,0.0,2788.2802734375,0.9253019690513612,1.0,0.0,3.0,1.0,0.0
18084480,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7943641543388367,0.298833966255188,0.2707566320896148,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.6827366352081299,0.5700172781944275,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7266468405723572,0.2259068191051483,0.1602990180253982,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6843928098678589,0.1887758523225784,0.1820223927497863,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5293968319892883,0.0913094654679298,0.4282737672328949,284.8749694824219,284.95001220703125,295.86334228515625,293.198974609375,295.8622741699219,297.2947082519531,284.8796691894531,1.0,0.4106968641281128,1.0,1.0,0.0,1.0,-1.9341119527816768,1.9341089725494385,3.0105711630312726e-06,1.4874058961868286,0.8824185729026794,0.8824185729026794,0.0,111.6523895263672,121.0,46037.8125,0.0,780.468994140625,1.0,280.95684814453125,283.90167236328125,296.2364807128906,299.257568359375,293.1499938964844,293.1499938964844,281.25,38998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342754244804382,1.0,0.0,0.0,3.731388807296753,3.731414318084717,9.290397997574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.087890625,0.0,1648.5517578125,1895.4371337890625,0.0,2788.2802734375,0.9253019690513612,1.0,0.0,3.0,1.0,0.0
18084540,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7940567135810852,0.3029826879501343,0.274262934923172,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.6892257928848267,0.5780504941940308,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7243399024009705,0.2268635928630828,0.1608970016241073,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6817170977592468,0.1894022524356842,0.1825670897960662,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.523766279220581,0.0900889560580253,0.4228924512863159,285.0582580566406,284.95001220703125,295.8999938964844,293.1913452148437,295.8989562988281,297.2947082519531,285.05743408203125,1.0,0.4139484465122223,1.0,1.0,0.0,1.0,-1.94287657737732,1.9428735971450808,3.03645538224373e-06,1.4935104846954346,1.0,1.0,0.0,114.31084442138672,124.0,45554.91015625,0.0,796.5769653320312,1.0,281.2434997558594,284.077392578125,296.1677551269531,299.0924987792969,293.1499938964844,293.1499938964844,280.95001220703125,33248.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251610994338989,1.0,0.0,0.0,3.842483758926392,3.842509269714356,9.851841014096865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.23388671875,0.0,1736.3765869140625,1895.4371337890625,0.0,2703.4482421875,0.9464169144630432,1.0,0.0,3.0,1.0,0.0
18084600,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7940567135810852,0.3029826879501343,0.274262934923172,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.6892257928848267,0.5780504941940308,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7243399024009705,0.2268635928630828,0.1608970016241073,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6817170977592468,0.1894022524356842,0.1825670897960662,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.523766279220581,0.0900889560580253,0.4228924512863159,285.0582580566406,284.95001220703125,295.8999938964844,293.1913452148437,295.8989562988281,297.2947082519531,285.05743408203125,1.0,0.4139484465122223,1.0,1.0,0.0,1.0,-1.94287657737732,1.9428735971450808,3.03645538224373e-06,1.4935104846954346,1.0,1.0,0.0,114.31084442138672,124.0,45554.91015625,0.0,796.5769653320312,1.0,281.2434997558594,284.077392578125,296.1677551269531,299.0924987792969,293.1499938964844,293.1499938964844,280.95001220703125,33248.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251610994338989,1.0,0.0,0.0,3.842483758926392,3.842509269714356,9.851841014096865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.23388671875,0.0,1736.3765869140625,1895.4371337890625,0.0,2703.4482421875,0.9464169144630432,1.0,0.0,3.0,1.0,0.0
18084660,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7933388948440552,0.3062044084072113,0.2775599062442779,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6942998766899109,0.5865426659584045,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7217819690704346,0.2272683233022689,0.1614178568124771,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6788591146469116,0.1896553635597229,0.1830715239048004,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.5181810855865479,0.0886888951063156,0.4175790846347809,284.8791198730469,284.95001220703125,295.9366760253906,293.1831970214844,295.93560791015625,297.2855834960937,284.88311767578125,1.0,0.4173236787319183,1.0,1.0,0.0,1.0,-1.9518855810165403,1.951882481575012,3.0619798963016365e-06,1.4989500045776367,0.8958632349967957,0.8958632349967957,0.0,117.12728118896484,127.0,46397.46875,0.0,813.5473022460938,1.0,280.9566650390625,283.8885192871094,296.2213439941406,299.26422119140625,293.1499938964844,293.1499938964844,281.25,38604.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373042345046997,1.0,0.0,0.0,3.7781596183776855,3.778185367584229,9.524756023893132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.5498046875,0.0,1700.65185546875,1895.4371337890625,0.0,2816.539306640625,0.9353647828102112,1.0,0.0,3.0,1.0,0.0
18084720,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7933388948440552,0.3062044084072113,0.2775599062442779,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6942998766899109,0.5865426659584045,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7217819690704346,0.2272683233022689,0.1614178568124771,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6788591146469116,0.1896553635597229,0.1830715239048004,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.5181810855865479,0.0886888951063156,0.4175790846347809,284.8791198730469,284.95001220703125,295.9366760253906,293.1831970214844,295.93560791015625,297.2855834960937,284.88311767578125,1.0,0.4173236787319183,1.0,1.0,0.0,1.0,-1.9518855810165403,1.951882481575012,3.0619798963016365e-06,1.4989500045776367,0.8958632349967957,0.8958632349967957,0.0,117.12728118896484,127.0,46397.46875,0.0,813.5473022460938,1.0,280.9566650390625,283.8885192871094,296.2213439941406,299.26422119140625,293.1499938964844,293.1499938964844,281.25,38604.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373042345046997,1.0,0.0,0.0,3.7781596183776855,3.778185367584229,9.524756023893132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.5498046875,0.0,1700.65185546875,1895.4371337890625,0.0,2816.539306640625,0.9353647828102112,1.0,0.0,3.0,1.0,0.0
18084780,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7927463054656982,0.3103023767471313,0.2810149490833282,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.7001299262046814,0.5951380729675293,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7192174792289734,0.2281164079904556,0.1619425117969513,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6760082244873047,0.1902178525924682,0.1835613250732422,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.5125479102134705,0.0873793959617614,0.4118290245532989,285.0677490234375,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.2876281738281,285.06793212890625,1.0,0.420716255903244,1.0,1.0,0.0,1.0,-1.960666537284851,1.9606634378433228,3.087045342908823e-06,1.5043010711669922,1.0,1.0,0.0,120.0130386352539,130.0,45843.04296875,0.0,830.6952514648438,1.0,281.2438049316406,284.07354736328125,296.151123046875,299.0941467285156,293.1499938964844,293.1499938964844,280.95001220703125,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282363414764404,1.0,0.0,0.0,3.8713228702545166,3.871348857879639,1.0000278507504845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.0224609375,0.0,1775.7847900390625,1895.4371337890625,0.0,2732.03369140625,0.9533118605613708,1.0,0.0,3.0,1.0,0.0
18084840,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7927463054656982,0.3103023767471313,0.2810149490833282,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.7001299262046814,0.5951380729675293,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7192174792289734,0.2281164079904556,0.1619425117969513,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6760082244873047,0.1902178525924682,0.1835613250732422,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.5125479102134705,0.0873793959617614,0.4118290245532989,285.0677490234375,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.2876281738281,285.06793212890625,1.0,0.420716255903244,1.0,1.0,0.0,1.0,-1.960666537284851,1.9606634378433228,3.087045342908823e-06,1.5043010711669922,1.0,1.0,0.0,120.0130386352539,130.0,45843.04296875,0.0,830.6952514648438,1.0,281.2438049316406,284.07354736328125,296.151123046875,299.0941467285156,293.1499938964844,293.1499938964844,280.95001220703125,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282363414764404,1.0,0.0,0.0,3.8713228702545166,3.871348857879639,1.0000278507504845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.0224609375,0.0,1775.7847900390625,1895.4371337890625,0.0,2732.03369140625,0.9533118605613708,1.0,0.0,3.0,1.0,0.0
18084900,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7927052974700928,0.3120805621147156,0.2828735709190368,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.7027255892753601,0.5991644859313965,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7181536555290222,0.228408545255661,0.1622808575630188,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.674834668636322,0.1904245615005493,0.1838972121477127,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5100587606430054,0.0867248475551605,0.4093042314052582,284.9240417480469,284.95001220703125,295.9916687011719,293.1704406738281,295.9906311035156,297.2862548828125,284.9066772460937,1.0,0.4224459230899811,1.0,1.0,0.0,1.0,-1.9655133485794067,1.9655102491378784,3.1035465326567646e-06,1.50904643535614,0.9554404616355896,0.9554404616355896,0.0,121.45085144042967,130.0,46862.46875,0.0,839.6995849609375,1.0,280.9923095703125,283.8889465332031,296.21539306640625,299.31903076171875,293.1499938964844,293.1499938964844,280.95001220703125,35000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363416194915771,1.0,0.0,0.0,3.889695644378662,3.8897218704223633,1.0095423021994063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.51708984375,0.0,1808.5814208984373,1895.4371337890625,0.0,2807.554931640625,0.9575676918029784,1.0,0.0,3.0,1.0,0.0
18084960,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7920441627502441,0.3135018348693847,0.2843021154403686,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.7047794461250305,0.6036559343338013,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7166261672973633,0.2284504026174545,0.1624151319265365,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6732369065284729,0.1904379725456237,0.1840353906154632,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5072460174560547,0.0859400928020477,0.4063014686107635,284.8846740722656,284.95001220703125,296.010009765625,293.1661682128906,296.00897216796875,297.28033447265625,284.8876953125,1.0,0.4241469502449035,1.0,1.0,0.0,1.0,-1.969345211982727,1.9693421125411987,3.116130301350495e-06,1.5124584436416626,0.9093803763389589,0.9093803763389589,0.0,123.00469970703124,118.0,46738.97265625,0.0,848.2452392578125,1.0,280.956298828125,283.8766784667969,296.20440673828125,299.2681884765625,293.1499938964844,293.1499938964844,280.6499938964844,38169.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402212858200073,1.0,0.0,0.0,3.8214497566223145,3.821475982666016,9.744277349454933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.59912109375,0.0,1749.4072265625,1895.4371337890625,0.0,2843.782958984375,0.9447182416915894,1.0,0.0,3.0,1.0,0.0
18085020,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7954130172729492,0.3164150416851043,0.2868152558803558,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.7094916701316833,0.601508617401123,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7174260020256042,0.2284675985574722,0.1624000519514084,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6739795804023743,0.1903765648603439,0.1839548796415329,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5043929219245911,0.0842562243342399,0.3986960351467132,284.8554382324219,284.95001220703125,296.0466613769531,293.1576232910156,296.0456237792969,297.2703552246094,284.8660583496094,1.0,0.4219580888748169,1.0,1.0,0.0,1.0,-1.96055281162262,1.9605497121810915,3.0905584935680963e-06,1.50686514377594,0.8067265152931213,0.8067265152931213,0.0,122.13260650634766,121.0,46506.58203125,0.0,837.665771484375,1.0,280.6575927734375,283.8622436523437,296.1756591796875,299.24493408203125,293.1499938964844,293.1499938964844,280.95001220703125,44367.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473936915397644,1.0,0.0,0.0,3.46127986907959,3.4613037109375,7.994048019099864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.51611328125,0.0,1392.5379638671875,1895.4371337890625,0.0,2910.86572265625,0.8717811107635498,1.0,0.0,3.0,1.0,0.0
18085080,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7954130172729492,0.3164150416851043,0.2868152558803558,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.7094916701316833,0.601508617401123,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7174260020256042,0.2284675985574722,0.1624000519514084,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6739795804023743,0.1903765648603439,0.1839548796415329,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5043929219245911,0.0842562243342399,0.3986960351467132,284.8554382324219,284.95001220703125,296.0466613769531,293.1576232910156,296.0456237792969,297.2703552246094,284.8660583496094,1.0,0.4219580888748169,1.0,1.0,0.0,1.0,-1.96055281162262,1.9605497121810915,3.0905584935680963e-06,1.50686514377594,0.8067265152931213,0.8067265152931213,0.0,122.13260650634766,121.0,46506.58203125,0.0,837.665771484375,1.0,280.6575927734375,283.8622436523437,296.1756591796875,299.24493408203125,293.1499938964844,293.1499938964844,280.95001220703125,44367.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473936915397644,1.0,0.0,0.0,3.46127986907959,3.4613037109375,7.994048019099864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.51611328125,0.0,1392.5379638671875,1895.4371337890625,0.0,2910.86572265625,0.8717811107635498,1.0,0.0,3.0,1.0,0.0
18085140,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7992234230041504,0.3207029998302459,0.2903803884983063,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7171624302864075,0.6005626916885376,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7184281349182129,0.2293360531330108,0.1628547012805938,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.674855649471283,0.190966248512268,0.1843425780534744,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.501922070980072,0.0831022560596466,0.3927277326583862,285.0087280273437,284.95001220703125,296.0833435058594,293.1493530273437,296.082275390625,297.2767944335937,285.00567626953125,1.0,0.42162024974823,1.0,1.0,0.0,1.0,-1.9575319290161133,1.957528829574585,3.0831781714368844e-06,1.5058895349502563,0.9222501516342164,0.9222501516342164,0.0,121.7973403930664,124.0,45990.9453125,0.0,833.9371948242188,1.0,280.94146728515625,283.99786376953125,296.1026916503906,299.0553283691406,293.1499938964844,293.1499938964844,280.6499938964844,33371.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331338763237,1.0,0.0,0.0,3.5991156101226807,3.599138736724853,8.643405635666568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.2861328125,0.0,1457.894775390625,1895.4371337890625,0.0,2777.6376953125,0.8918309807777405,1.0,0.0,3.0,1.0,0.0
