time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7992234230041504,0.3207029998302459,0.2903803884983063,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7171624302864075,0.6005626916885376,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7184281349182129,0.2293360531330108,0.1628547012805938,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.674855649471283,0.190966248512268,0.1843425780534744,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.501922070980072,0.0831022560596466,0.3927277326583862,285.0087280273437,284.95001220703125,296.0833435058594,293.1493530273437,296.082275390625,297.2767944335937,285.00567626953125,1.0,0.42162024974823,1.0,1.0,0.0,1.0,-1.9575319290161133,1.957528829574585,3.0831781714368844e-06,1.5058895349502563,0.9222501516342164,0.9222501516342164,0.0,121.7973403930664,124.0,45990.9453125,0.0,833.9371948242188,1.0,280.94146728515625,283.99786376953125,296.1026916503906,299.0553283691406,293.1499938964844,293.1499938964844,280.6499938964844,33371.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331338763237,1.0,0.0,0.0,3.5991156101226807,3.599138736724853,8.643405635666568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.2861328125,0.0,1457.894775390625,1895.4371337890625,0.0,2777.6376953125,0.8918309807777405,1.0,0.0,3.0,1.0,0.0
18085260,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8012687563896179,0.3239982724189758,0.2935995757579803,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7235872149467468,0.6027103066444397,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7181423306465149,0.22967629134655,0.1632331758737564,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6744940280914307,0.19121153652668,0.1847212612628936,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.499076247215271,0.0819608345627784,0.3879510462284088,284.8952331542969,284.95001220703125,296.1199951171875,293.1415100097656,296.11895751953125,297.2709045410156,284.9034118652344,1.0,0.4224112927913666,1.0,1.0,0.0,1.0,-1.9591480493545528,1.959144949913025,3.0854462238494307e-06,1.5052597522735596,0.8192064166069031,0.8192064166069031,0.0,122.46759796142578,127.0,46265.01953125,0.0,837.5712280273438,1.0,280.6581726074219,283.8943786621094,296.1576843261719,299.19171142578125,293.1499938964844,293.1499938964844,280.95001220703125,40766.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408901691436768,1.0,0.0,0.0,3.411362886428833,3.411385536193848,7.765137866044824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.5810546875,0.0,1316.8560791015625,1895.4371337890625,0.0,2850.032958984375,0.8569561839103699,1.0,0.0,3.0,1.0,0.0
18085320,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8012687563896179,0.3239982724189758,0.2935995757579803,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7235872149467468,0.6027103066444397,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7181423306465149,0.22967629134655,0.1632331758737564,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6744940280914307,0.19121153652668,0.1847212612628936,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.499076247215271,0.0819608345627784,0.3879510462284088,284.8952331542969,284.95001220703125,296.1199951171875,293.1415100097656,296.11895751953125,297.2709045410156,284.9034118652344,1.0,0.4224112927913666,1.0,1.0,0.0,1.0,-1.9591480493545528,1.959144949913025,3.0854462238494307e-06,1.5052597522735596,0.8192064166069031,0.8192064166069031,0.0,122.46759796142578,127.0,46265.01953125,0.0,837.5712280273438,1.0,280.6581726074219,283.8943786621094,296.1576843261719,299.19171142578125,293.1499938964844,293.1499938964844,280.95001220703125,40766.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408901691436768,1.0,0.0,0.0,3.411362886428833,3.411385536193848,7.765137866044824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.5810546875,0.0,1316.8560791015625,1895.4371337890625,0.0,2850.032958984375,0.8569561839103699,1.0,0.0,3.0,1.0,0.0
18085380,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8028590083122253,0.3282240033149719,0.2971900105476379,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.7307848334312439,0.6065596342086792,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.717394232749939,0.2305153161287307,0.1637411266565323,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6736295819282532,0.1918213367462158,0.185226708650589,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.495935320854187,0.0810165405273437,0.3835751116275787,285.0299377441406,284.95001220703125,296.1566772460937,293.1343078613281,296.1556091308594,297.27490234375,285.0260009765625,1.0,0.4240279197692871,1.0,1.0,0.0,1.0,-1.9640384912490845,1.964035391807556,3.0948626772442367e-06,1.5050947666168213,0.9416710138320924,0.9416710138320924,0.0,123.70613098144533,130.0,46016.078125,0.0,845.9607543945312,1.0,280.9412536621094,284.0083923339844,296.103271484375,299.0519104003906,293.1499938964844,293.1499938964844,280.6499938964844,31984.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304169178009033,1.0,0.0,0.0,3.590060949325561,3.590083599090576,8.599969874012459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.33984375,0.0,1437.9498291015625,1895.4371337890625,0.0,2752.326904296875,0.8887612223625183,1.0,0.0,3.0,1.0,0.0
18085440,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8028590083122253,0.3282240033149719,0.2971900105476379,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.7307848334312439,0.6065596342086792,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.717394232749939,0.2305153161287307,0.1637411266565323,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6736295819282532,0.1918213367462158,0.185226708650589,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.495935320854187,0.0810165405273437,0.3835751116275787,285.0299377441406,284.95001220703125,296.1566772460937,293.1343078613281,296.1556091308594,297.27490234375,285.0260009765625,1.0,0.4240279197692871,1.0,1.0,0.0,1.0,-1.9640384912490845,1.964035391807556,3.0948626772442367e-06,1.5050947666168213,0.9416710138320924,0.9416710138320924,0.0,123.70613098144533,130.0,46016.078125,0.0,845.9607543945312,1.0,280.9412536621094,284.0083923339844,296.103271484375,299.0519104003906,293.1499938964844,293.1499938964844,280.6499938964844,31984.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304169178009033,1.0,0.0,0.0,3.590060949325561,3.590083599090576,8.599969874012459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.33984375,0.0,1437.9498291015625,1895.4371337890625,0.0,2752.326904296875,0.8887612223625183,1.0,0.0,3.0,1.0,0.0
18085500,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8034200072288513,0.3299140930175781,0.2989760339260101,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.733793318271637,0.6089611053466797,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7168662548065186,0.2307170331478119,0.164012998342514,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6730614900588989,0.1919844895601272,0.1855155676603317,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.4943619072437286,0.0805083289742469,0.3816619515419006,284.8809509277344,284.95001220703125,296.17498779296875,293.1310119628906,296.1739501953125,297.2723388671875,284.8673095703125,1.0,0.4250882863998413,1.0,1.0,0.0,1.0,-1.9674426317214968,1.9674395322799685,3.102957180090016e-06,1.5060263872146606,0.8476136922836304,0.8476136922836304,0.0,124.51612091064452,130.0,46799.0390625,0.0,851.6464233398438,1.0,280.6986999511719,283.8343200683594,296.1705627441406,299.2728881835937,293.1499938964844,293.1499938964844,280.6499938964844,36401.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381047248840332,1.0,0.0,0.0,3.5803544521331787,3.5803780555725098,8.553529369237367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.4248046875,0.0,1460.0035400390625,1895.4371337890625,0.0,2824.012939453125,0.8874242901802063,1.0,0.0,3.0,1.0,0.0
18085560,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8033146262168884,0.3313983678817749,0.3003627955913543,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.7363728880882263,0.6120201945304871,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7158257365226746,0.2307589054107666,0.1640973538160324,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6720080375671387,0.1920193582773208,0.1856199502944946,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.4923903346061706,0.0798981934785842,0.3792828321456909,284.8923034667969,284.95001220703125,296.1933288574219,293.1279602050781,296.1922912597656,297.2667541503906,284.8995361328125,1.0,0.4262370467185974,1.0,1.0,0.0,1.0,-1.9701508283615112,1.970147728919983,3.109540102741448e-06,1.506859302520752,0.8290950655937195,0.8290950655937195,0.0,125.54100799560548,133.0,46500.9296875,0.0,857.4585571289062,1.0,280.6584167480469,283.87646484375,296.1581115722656,299.2067565917969,293.1499938964844,293.1499938964844,280.95001220703125,39888.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411012291908264,1.0,0.0,0.0,3.448242664337158,3.448265314102173,7.93394008269388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.0,0.0,1347.5604248046875,1895.4371337890625,0.0,2852.005859375,0.8639659285545349,1.0,0.0,3.0,1.0,0.0
18085620,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8038191795349121,0.3355519771575928,0.3038878440856933,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.742745578289032,0.6180678009986877,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7141745686531067,0.2315025627613067,0.1645508706569671,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6702919006347656,0.1925743669271469,0.1860947459936142,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.4885995090007782,0.0788920298218727,0.3748175203800201,285.03302001953125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289733886719,297.2694702148437,285.0290222167969,1.0,0.4288240969181061,1.0,1.0,0.0,1.0,-1.9773964881896973,1.97739326953888,3.1315655633079587e-06,1.5120750665664673,0.9552680253982544,0.9552680253982544,0.0,127.69723510742188,136.0,46278.4140625,0.0,871.1083984375,1.0,280.9418029785156,283.9974365234375,296.0983581542969,299.0634460449219,293.1499938964844,293.1499938964844,280.6499938964844,31812.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319875001907349,1.0,0.0,0.0,3.6244397163391113,3.624462842941284,8.765467214288947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.3564453125,0.0,1473.80615234375,1895.4371337890625,0.0,2766.955078125,0.8963571190834045,1.0,0.0,3.0,1.0,0.0
18085680,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8038191795349121,0.3355519771575928,0.3038878440856933,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.742745578289032,0.6180678009986877,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7141745686531067,0.2315025627613067,0.1645508706569671,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6702919006347656,0.1925743669271469,0.1860947459936142,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.4885995090007782,0.0788920298218727,0.3748175203800201,285.03302001953125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289733886719,297.2694702148437,285.0290222167969,1.0,0.4288240969181061,1.0,1.0,0.0,1.0,-1.9773964881896973,1.97739326953888,3.1315655633079587e-06,1.5120750665664673,0.9552680253982544,0.9552680253982544,0.0,127.69723510742188,136.0,46278.4140625,0.0,871.1083984375,1.0,280.9418029785156,283.9974365234375,296.0983581542969,299.0634460449219,293.1499938964844,293.1499938964844,280.6499938964844,31812.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319875001907349,1.0,0.0,0.0,3.6244397163391113,3.624462842941284,8.765467214288947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.3564453125,0.0,1473.80615234375,1895.4371337890625,0.0,2766.955078125,0.8963571190834045,1.0,0.0,3.0,1.0,0.0
18085740,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8036386966705322,0.3386390209197998,0.3070210516452789,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.747532308101654,0.6248502135276794,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7120416164398193,0.2316561341285705,0.1648653745651245,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6682010293006897,0.192721351981163,0.1864656060934066,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.4845198690891266,0.0776972100138664,0.370299220085144,284.8865051269531,284.95001220703125,296.26666259765625,293.1185913085937,296.265625,297.2605285644531,284.89385986328125,1.0,0.4316735565662384,1.0,1.0,0.0,1.0,-1.98470425605774,1.9847010374069207,3.157947503495961e-06,1.5201058387756348,0.8367744088172913,0.8367744088172913,0.0,130.2105255126953,139.0,46838.18359375,0.0,886.1082763671875,1.0,280.6576843261719,283.85552978515625,296.152587890625,299.2218933105469,293.1499938964844,293.1499938964844,280.95001220703125,39796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433666825294495,1.0,0.0,0.0,3.4946224689483643,3.494645833969116,8.148803658514225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.82958984375,0.0,1394.272216796875,1895.4371337890625,0.0,2873.185791015625,0.8738789558410645,1.0,0.0,3.0,1.0,0.0
18085800,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8036386966705322,0.3386390209197998,0.3070210516452789,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.747532308101654,0.6248502135276794,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7120416164398193,0.2316561341285705,0.1648653745651245,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6682010293006897,0.192721351981163,0.1864656060934066,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.4845198690891266,0.0776972100138664,0.370299220085144,284.8865051269531,284.95001220703125,296.26666259765625,293.1185913085937,296.265625,297.2605285644531,284.89385986328125,1.0,0.4316735565662384,1.0,1.0,0.0,1.0,-1.98470425605774,1.9847010374069207,3.157947503495961e-06,1.5201058387756348,0.8367744088172913,0.8367744088172913,0.0,130.2105255126953,139.0,46838.18359375,0.0,886.1082763671875,1.0,280.6576843261719,283.85552978515625,296.152587890625,299.2218933105469,293.1499938964844,293.1499938964844,280.95001220703125,39796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433666825294495,1.0,0.0,0.0,3.4946224689483643,3.494645833969116,8.148803658514225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.82958984375,0.0,1394.272216796875,1895.4371337890625,0.0,2873.185791015625,0.8738789558410645,1.0,0.0,3.0,1.0,0.0
18085860,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8036774396896362,0.3427379429340362,0.3104902803897857,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.7531377673149109,0.6318217515945435,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7099460363388062,0.2323157787322998,0.1652640551328659,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.666163444519043,0.1932267248630523,0.1869018971920013,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.4800877571105957,0.0765975415706634,0.3654867708683014,285.0353088378906,284.95001220703125,296.3033447265625,293.1159973144531,296.30230712890625,297.26318359375,285.0316162109375,1.0,0.4346646070480346,1.0,1.0,0.0,1.0,-1.992465853691101,1.9924627542495728,3.187010634064791e-06,1.5292414426803589,0.9675200581550598,0.9675200581550598,0.0,132.8501434326172,142.0,46606.7109375,0.0,902.0490112304688,1.0,280.9421691894531,283.98553466796875,296.0926208496094,299.0771179199219,293.1499938964844,293.1499938964844,280.6499938964844,31884.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343767523765564,1.0,0.0,0.0,3.6645686626434326,3.664592027664185,8.960639092947531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.11181640625,0.0,1518.524658203125,1895.4371337890625,0.0,2789.22509765625,0.9054611921310424,1.0,0.0,3.0,1.0,0.0
18085920,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8036774396896362,0.3427379429340362,0.3104902803897857,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.7531377673149109,0.6318217515945435,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7099460363388062,0.2323157787322998,0.1652640551328659,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.666163444519043,0.1932267248630523,0.1869018971920013,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.4800877571105957,0.0765975415706634,0.3654867708683014,285.0353088378906,284.95001220703125,296.3033447265625,293.1159973144531,296.30230712890625,297.26318359375,285.0316162109375,1.0,0.4346646070480346,1.0,1.0,0.0,1.0,-1.992465853691101,1.9924627542495728,3.187010634064791e-06,1.5292414426803589,0.9675200581550598,0.9675200581550598,0.0,132.8501434326172,142.0,46606.7109375,0.0,902.0490112304688,1.0,280.9421691894531,283.98553466796875,296.0926208496094,299.0771179199219,293.1499938964844,293.1499938964844,280.6499938964844,31884.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343767523765564,1.0,0.0,0.0,3.6645686626434326,3.664592027664185,8.960639092947531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.11181640625,0.0,1518.524658203125,1895.4371337890625,0.0,2789.22509765625,0.9054611921310424,1.0,0.0,3.0,1.0,0.0
18085980,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8031452894210815,0.3457564413547516,0.3135794699192047,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.757129430770874,0.6393440961837769,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7074242234230042,0.2323851883411407,0.1655321419239044,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6638501882553101,0.193324014544487,0.187240719795227,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4751492738723755,0.0753118991851806,0.3606191873550415,284.8831787109375,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.2545166015625,284.89019775390625,1.0,0.4377647042274475,1.0,1.0,0.0,1.0,-2.000096559524536,2.0000932216644287,3.215095830455539e-06,1.5377932786941528,0.8456984758377075,0.8456984758377075,0.0,135.68679809570312,145.0,47231.34765625,0.0,918.6500854492188,1.0,280.6573486328125,283.83624267578125,296.149658203125,299.2418518066406,293.1499938964844,293.1499938964844,280.95001220703125,39654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458484411239624,1.0,0.0,0.0,3.544846534729004,3.544870376586914,8.384712941733596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.49365234375,0.0,1445.8529052734375,1895.4371337890625,0.0,2896.40283203125,0.8847542405128479,1.0,0.0,3.0,1.0,0.0
18086040,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8031452894210815,0.3457564413547516,0.3135794699192047,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.757129430770874,0.6393440961837769,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7074242234230042,0.2323851883411407,0.1655321419239044,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6638501882553101,0.193324014544487,0.187240719795227,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4751492738723755,0.0753118991851806,0.3606191873550415,284.8831787109375,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.2545166015625,284.89019775390625,1.0,0.4377647042274475,1.0,1.0,0.0,1.0,-2.000096559524536,2.0000932216644287,3.215095830455539e-06,1.5377932786941528,0.8456984758377075,0.8456984758377075,0.0,135.68679809570312,145.0,47231.34765625,0.0,918.6500854492188,1.0,280.6573486328125,283.83624267578125,296.149658203125,299.2418518066406,293.1499938964844,293.1499938964844,280.95001220703125,39654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458484411239624,1.0,0.0,0.0,3.544846534729004,3.544870376586914,8.384712941733596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.49365234375,0.0,1445.8529052734375,1895.4371337890625,0.0,2896.40283203125,0.8847542405128479,1.0,0.0,3.0,1.0,0.0
18086100,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8027879595756531,0.3477251529693603,0.3151098787784576,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.7594568133354187,0.6432999968528748,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7060213685035706,0.2326096445322036,0.1656181663274765,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6625733375549316,0.1934987753629684,0.1873524338006973,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.4722167551517486,0.0746745392680168,0.3578291237354278,285.031005859375,284.95001220703125,296.3583374023437,293.115234375,296.3572998046875,297.2548217773437,285.0417785644531,1.0,0.4393137693405151,1.0,1.0,0.0,1.0,-2.003571033477783,2.003567934036255,3.227245997550199e-06,1.541229486465454,0.9446979761123656,0.9446979761123656,0.0,137.1562957763672,145.0,46722.984375,0.0,926.85498046875,1.0,280.89971923828125,283.9916381835937,296.0834350585937,299.0369873046875,293.1499938964844,293.1499938964844,280.95001220703125,33882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391176462173462,1.0,0.0,0.0,3.600748300552368,3.600771427154541,8.651249459035171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4462890625,0.0,1463.4332275390625,1895.4371337890625,0.0,2833.472412109375,0.8951353430747986,1.0,0.0,3.0,1.0,0.0
18086160,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8029394149780273,0.3499006628990173,0.3170653283596039,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.7620421648025513,0.6469356417655945,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7050192952156067,0.2329758107662201,0.1658835262060165,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.661643385887146,0.1937915980815887,0.1876447647809982,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.4694508612155914,0.0741197764873504,0.3554297983646393,285.0384826660156,284.95001220703125,296.3766784667969,293.1159362792969,296.3756408691406,297.2580871582031,285.0352478027344,1.0,0.4409043192863464,1.0,1.0,0.0,1.0,-2.008073329925537,2.0080699920654297,3.242084858356975e-06,1.5450547933578491,0.9806519150733948,0.9806519150733948,0.0,138.53663635253906,148.0,46981.65234375,0.0,935.733154296875,1.0,280.9425048828125,283.9748229980469,296.0925598144531,299.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,31999.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836847722530365,1.0,0.0,0.0,3.7068874835968018,3.706911325454712,9.16879116630298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.416015625,0.0,1566.9837646484375,1895.4371337890625,0.0,2812.278076171875,0.915170431137085,1.0,0.0,3.0,1.0,0.0
18086220,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8022840619087219,0.3529505431652069,0.3202122151851654,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.7654076814651489,0.6549162268638611,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7023284435272217,0.2329859435558319,0.1661199629306793,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6592565178871155,0.1938610672950744,0.1879685819149017,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.4627422094345093,0.0727659314870834,0.3502771556377411,284.8807067871094,284.95001220703125,296.413330078125,293.1189270019531,296.4123229980469,297.2502746582031,284.88720703125,1.0,0.4440909028053283,1.0,1.0,0.0,1.0,-2.015923261642456,2.015920162200928,3.266748990427004e-06,1.5508649349212646,0.8562362790107727,0.8562362790107727,0.0,141.50634765625,136.0,47679.2578125,0.0,953.228515625,1.0,280.656982421875,283.8175354003906,296.15380859375,299.2718505859375,293.1499938964844,293.1499938964844,280.95001220703125,39450.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483445048332214,1.0,0.0,0.0,3.599430799484253,3.599454879760742,8.64491994434502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.1455078125,0.0,1503.0908203125,1895.4371337890625,0.0,2919.767333984375,0.8965662717819214,1.0,0.0,3.0,1.0,0.0
18086280,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8022840619087219,0.3529505431652069,0.3202122151851654,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.7654076814651489,0.6549162268638611,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7023284435272217,0.2329859435558319,0.1661199629306793,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6592565178871155,0.1938610672950744,0.1879685819149017,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.4627422094345093,0.0727659314870834,0.3502771556377411,284.8807067871094,284.95001220703125,296.413330078125,293.1189270019531,296.4123229980469,297.2502746582031,284.88720703125,1.0,0.4440909028053283,1.0,1.0,0.0,1.0,-2.015923261642456,2.015920162200928,3.266748990427004e-06,1.5508649349212646,0.8562362790107727,0.8562362790107727,0.0,141.50634765625,136.0,47679.2578125,0.0,953.228515625,1.0,280.656982421875,283.8175354003906,296.15380859375,299.2718505859375,293.1499938964844,293.1499938964844,280.95001220703125,39450.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483445048332214,1.0,0.0,0.0,3.599430799484253,3.599454879760742,8.64491994434502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.1455078125,0.0,1503.0908203125,1895.4371337890625,0.0,2919.767333984375,0.8965662717819214,1.0,0.0,3.0,1.0,0.0
18086340,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.806454598903656,0.3570356070995331,0.3235177397727966,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.7705615758895874,0.6517138481140137,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7038237452507019,0.2334932684898376,0.1663061827421188,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6606188416481018,0.1942770928144455,0.1881801784038543,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.4593023657798767,0.0715270265936851,0.344111293554306,285.0306091308594,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.2539367675781,285.0262451171875,1.0,0.4418518841266632,1.0,1.0,0.0,1.0,-2.0091323852539062,2.009129285812378,3.24391089634446e-06,1.544844150543213,0.9850240349769592,0.9850240349769592,0.0,140.18780517578125,139.0,47148.4296875,0.0,942.3584594726562,1.0,280.9429626464844,283.955322265625,296.0985107421875,299.120849609375,293.1499938964844,293.1499938964844,280.6499938964844,32376.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389810919761658,1.0,0.0,0.0,3.74571704864502,3.745741128921509,9.36188257583126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.5986328125,0.0,1614.4691162109375,1895.4371337890625,0.0,2832.197021484375,0.9240731596946716,1.0,0.0,3.0,1.0,0.0
18086400,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.806454598903656,0.3570356070995331,0.3235177397727966,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.7705615758895874,0.6517138481140137,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7038237452507019,0.2334932684898376,0.1663061827421188,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6606188416481018,0.1942770928144455,0.1881801784038543,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.4593023657798767,0.0715270265936851,0.344111293554306,285.0306091308594,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.2539367675781,285.0262451171875,1.0,0.4418518841266632,1.0,1.0,0.0,1.0,-2.0091323852539062,2.009129285812378,3.24391089634446e-06,1.544844150543213,0.9850240349769592,0.9850240349769592,0.0,140.18780517578125,139.0,47148.4296875,0.0,942.3584594726562,1.0,280.9429626464844,283.955322265625,296.0985107421875,299.120849609375,293.1499938964844,293.1499938964844,280.6499938964844,32376.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389810919761658,1.0,0.0,0.0,3.74571704864502,3.745741128921509,9.36188257583126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.5986328125,0.0,1614.4691162109375,1895.4371337890625,0.0,2832.197021484375,0.9240731596946716,1.0,0.0,3.0,1.0,0.0
18086460,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8094905614852905,0.3603510558605194,0.3266614079475403,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.7757110595703125,0.6506958603858948,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7045822143554688,0.2338001132011413,0.1665543317794799,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6614183187484741,0.1946745365858078,0.1885488629341125,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4563320577144623,0.0706686750054359,0.3397262394428253,284.87078857421875,284.95001220703125,296.4866638183594,293.1307983398437,296.48565673828125,297.2492370605469,284.8779602050781,1.0,0.4415631294250488,1.0,1.0,0.0,1.0,-2.007150411605835,2.0071470737457275,3.236173597542802e-06,1.542361855506897,0.8512373566627502,0.8512373566627502,0.0,139.75115966796875,142.0,47602.296875,0.0,939.0262451171876,1.0,280.6568298339844,283.8041381835937,296.157958984375,299.27392578125,293.1499938964844,293.1499938964844,280.95001220703125,40235.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488969206809998,1.0,0.0,0.0,3.607703685760498,3.6077282428741455,8.684704084771511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.24658203125,0.0,1517.9444580078125,1895.4371337890625,0.0,2924.93994140625,0.8990315198898315,1.0,0.0,3.0,1.0,0.0
18086520,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8094905614852905,0.3603510558605194,0.3266614079475403,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.7757110595703125,0.6506958603858948,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7045822143554688,0.2338001132011413,0.1665543317794799,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6614183187484741,0.1946745365858078,0.1885488629341125,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4563320577144623,0.0706686750054359,0.3397262394428253,284.87078857421875,284.95001220703125,296.4866638183594,293.1307983398437,296.48565673828125,297.2492370605469,284.8779602050781,1.0,0.4415631294250488,1.0,1.0,0.0,1.0,-2.007150411605835,2.0071470737457275,3.236173597542802e-06,1.542361855506897,0.8512373566627502,0.8512373566627502,0.0,139.75115966796875,142.0,47602.296875,0.0,939.0262451171876,1.0,280.6568298339844,283.8041381835937,296.157958984375,299.27392578125,293.1499938964844,293.1499938964844,280.95001220703125,40235.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488969206809998,1.0,0.0,0.0,3.607703685760498,3.6077282428741455,8.684704084771511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.24658203125,0.0,1517.9444580078125,1895.4371337890625,0.0,2924.93994140625,0.8990315198898315,1.0,0.0,3.0,1.0,0.0
18086580,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8125149011611938,0.3652790784835815,0.3306557536125183,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.782634973526001,0.651181697845459,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.705498456954956,0.2351740002632141,0.1672947108745575,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6624500751495361,0.1959969401359558,0.1895456165075302,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.4550876021385193,0.0705812722444534,0.3383632898330688,285.03790283203125,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.26025390625,285.0350646972656,1.0,0.4425236880779266,1.0,1.0,0.0,1.0,-2.0129733085632324,2.012969970703125,3.253803015468293e-06,1.5462485551834106,0.990006983280182,0.990006983280182,0.0,140.0491943359375,145.0,47279.671875,0.0,945.4707641601562,1.0,280.9429931640625,283.95703125,296.1078491210937,299.13037109375,293.1499938964844,293.1499938964844,280.6499938964844,32369.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838496744632721,1.0,0.0,0.0,3.752575874328613,3.7526001930236816,9.396200084665908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.02587890625,0.0,1622.3841552734375,1895.4371337890625,0.0,2827.673583984375,0.9256895184516908,1.0,0.0,3.0,1.0,0.0
18086640,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8125149011611938,0.3652790784835815,0.3306557536125183,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.782634973526001,0.651181697845459,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.705498456954956,0.2351740002632141,0.1672947108745575,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6624500751495361,0.1959969401359558,0.1895456165075302,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.4550876021385193,0.0705812722444534,0.3383632898330688,285.03790283203125,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.26025390625,285.0350646972656,1.0,0.4425236880779266,1.0,1.0,0.0,1.0,-2.0129733085632324,2.012969970703125,3.253803015468293e-06,1.5462485551834106,0.990006983280182,0.990006983280182,0.0,140.0491943359375,145.0,47279.671875,0.0,945.4707641601562,1.0,280.9429931640625,283.95703125,296.1078491210937,299.13037109375,293.1499938964844,293.1499938964844,280.6499938964844,32369.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838496744632721,1.0,0.0,0.0,3.752575874328613,3.7526001930236816,9.396200084665908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.02587890625,0.0,1622.3841552734375,1895.4371337890625,0.0,2827.673583984375,0.9256895184516908,1.0,0.0,3.0,1.0,0.0
18086700,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8139791488647461,0.3674125075340271,0.3328233659267425,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.7857534885406494,0.6517993211746216,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7060384154319763,0.235792875289917,0.1678178757429123,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6630898118019104,0.1966690570116043,0.190256729722023,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.4552097916603088,0.0706883147358894,0.3388432562351227,284.8868103027344,284.95001220703125,296.5416564941406,293.14117431640625,296.5406494140625,297.26220703125,284.8727111816406,1.0,0.4434258639812469,1.0,1.0,0.0,1.0,-2.018376111984253,2.018372774124145,3.270828983659157e-06,1.5502668619155884,0.8971532583236694,0.8971532583236694,0.0,140.39804077148438,145.0,48240.37109375,0.0,951.722900390625,1.0,280.6949157714844,283.77618408203125,296.1815795898437,299.36553955078125,293.1499938964844,293.1499938964844,280.6499938964844,35723.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462551832199097,1.0,0.0,0.0,3.757827043533325,3.757852077484131,9.422516313861706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.44677734375,0.0,1654.3443603515625,1895.4371337890625,0.0,2900.20947265625,0.9272441864013672,1.0,0.0,3.0,1.0,0.0
18086760,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8148092031478882,0.3693068921566009,0.3345668613910675,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7884691953659058,0.6531323194503784,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7060760855674744,0.2362749725580215,0.1681865900754928,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6633237600326538,0.1972526758909225,0.1908405721187591,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.455035001039505,0.0707697346806526,0.3393082916736603,284.8812255859375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589904785156,297.2605895996094,284.8876342773437,1.0,0.4445157051086426,1.0,1.0,0.0,1.0,-2.023772716522217,2.0237696170806885,3.287961590103805e-06,1.5543320178985596,0.8668610453605652,0.8668610453605652,0.0,140.99864196777344,148.0,48080.94921875,0.0,958.8634033203124,1.0,280.65679931640625,283.7989501953125,296.1777038574219,299.3166198730469,293.1499938964844,293.1499938964844,280.95001220703125,39313.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495883941650391,1.0,0.0,0.0,3.6510305404663086,3.651055097579956,8.89455520791671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.3046875,0.0,1559.1171875,1895.4371337890625,0.0,2931.415771484375,0.9078587293624878,1.0,0.0,3.0,1.0,0.0
18086820,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.817069947719574,0.3746368587017059,0.3389895260334015,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.7956162691116333,0.6560255289077759,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7066420316696167,0.2381154149770736,0.1693170070648193,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6642195582389832,0.1991123855113983,0.1924350559711456,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.4554785788059234,0.0713326185941696,0.3413922190666199,285.05615234375,284.95001220703125,296.5966796875,293.152099609375,296.5956726074219,297.273193359375,285.0545959472656,1.0,0.4472571015357971,1.0,1.0,0.0,1.0,-2.0383293628692627,2.038326025009156,3.3345238534820965e-06,1.5653676986694336,1.0,1.0,0.0,142.3815460205078,151.0,47885.5703125,0.0,977.4586181640624,1.0,280.94317626953125,283.960205078125,296.1307067871094,299.1877136230469,293.1499938964844,293.1499938964844,280.6499938964844,32428.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409967422485352,1.0,0.0,0.0,3.795053482055664,3.79507827758789,9.610125744075049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.96142578125,0.0,1672.8310546875,1895.4371337890625,0.0,2851.029052734375,0.9353085160255432,1.0,0.0,3.0,1.0,0.0
18086880,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.817069947719574,0.3746368587017059,0.3389895260334015,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.7956162691116333,0.6560255289077759,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7066420316696167,0.2381154149770736,0.1693170070648193,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6642195582389832,0.1991123855113983,0.1924350559711456,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.4554785788059234,0.0713326185941696,0.3413922190666199,285.05615234375,284.95001220703125,296.5966796875,293.152099609375,296.5956726074219,297.273193359375,285.0545959472656,1.0,0.4472571015357971,1.0,1.0,0.0,1.0,-2.0383293628692627,2.038326025009156,3.3345238534820965e-06,1.5653676986694336,1.0,1.0,0.0,142.3815460205078,151.0,47885.5703125,0.0,977.4586181640624,1.0,280.94317626953125,283.960205078125,296.1307067871094,299.1877136230469,293.1499938964844,293.1499938964844,280.6499938964844,32428.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409967422485352,1.0,0.0,0.0,3.795053482055664,3.79507827758789,9.610125744075049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.96142578125,0.0,1672.8310546875,1895.4371337890625,0.0,2851.029052734375,0.9353085160255432,1.0,0.0,3.0,1.0,0.0
18086940,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8187057971954346,0.3789082765579223,0.3431918025016784,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.8014771342277527,0.6599619388580322,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7068530917167664,0.2395306229591369,0.1704777628183365,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6648886203765869,0.2007452696561813,0.1941527873277664,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4564113914966583,0.0719642043113708,0.3446685373783111,284.8900451660156,284.95001220703125,296.6333312988281,293.15972900390625,296.63232421875,297.2742004394531,284.8944091796875,1.0,0.4506026804447174,1.0,1.0,0.0,1.0,-2.0554957389831543,2.055492162704468,3.389943003639928e-06,1.578414797782898,0.8953565359115601,0.8953565359115601,0.0,144.208251953125,154.0,48966.98828125,0.0,1000.3499145507812,1.0,280.65692138671875,283.7826843261719,296.2001647949219,299.39080810546875,293.1499938964844,293.1499938964844,280.95001220703125,38095.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535705804824829,1.0,0.0,0.0,3.740140914916992,3.740166187286377,9.33403043745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.8916015625,0.0,1651.8502197265625,1895.4371337890625,0.0,2968.72412109375,0.926777482032776,1.0,0.0,3.0,1.0,0.0
18087000,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8187057971954346,0.3789082765579223,0.3431918025016784,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.8014771342277527,0.6599619388580322,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7068530917167664,0.2395306229591369,0.1704777628183365,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6648886203765869,0.2007452696561813,0.1941527873277664,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4564113914966583,0.0719642043113708,0.3446685373783111,284.8900451660156,284.95001220703125,296.6333312988281,293.15972900390625,296.63232421875,297.2742004394531,284.8944091796875,1.0,0.4506026804447174,1.0,1.0,0.0,1.0,-2.0554957389831543,2.055492162704468,3.389943003639928e-06,1.578414797782898,0.8953565359115601,0.8953565359115601,0.0,144.208251953125,154.0,48966.98828125,0.0,1000.3499145507812,1.0,280.65692138671875,283.7826843261719,296.2001647949219,299.39080810546875,293.1499938964844,293.1499938964844,280.95001220703125,38095.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535705804824829,1.0,0.0,0.0,3.740140914916992,3.740166187286377,9.33403043745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.8916015625,0.0,1651.8502197265625,1895.4371337890625,0.0,2968.72412109375,0.926777482032776,1.0,0.0,3.0,1.0,0.0
