time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8203787207603455,0.384415864944458,0.3477772176265716,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.8085342049598694,0.664445161819458,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7070633172988892,0.2415930777788162,0.1717811971902847,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.665562093257904,0.2028857916593551,0.1960425078868866,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.4574412703514099,0.0728423297405242,0.3483733236789703,285.0782165527344,284.95001220703125,296.6700134277344,293.1675720214844,296.66900634765625,297.2865295410156,285.0791320800781,1.0,0.4543579816818237,1.0,1.0,0.0,1.0,-2.074666976928711,2.0746636390686035,3.4520166991569567e-06,1.5927265882492063,1.0,1.0,0.0,146.28530883789062,157.0,48704.484375,0.0,1026.4207763671875,1.0,280.9436340332031,283.9647827148437,296.1515197753906,299.2593688964844,293.1499938964844,293.1499938964844,280.6499938964844,33413.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461700677871704,1.0,0.0,0.0,3.851789712905884,3.8518154621124254,9.899617907649372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.01416015625,0.0,1749.052734375,1895.4371337890625,0.0,2899.412841796875,0.9486671090126038,1.0,0.0,3.0,1.0,0.0
18087120,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8203787207603455,0.384415864944458,0.3477772176265716,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.8085342049598694,0.664445161819458,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7070633172988892,0.2415930777788162,0.1717811971902847,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.665562093257904,0.2028857916593551,0.1960425078868866,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.4574412703514099,0.0728423297405242,0.3483733236789703,285.0782165527344,284.95001220703125,296.6700134277344,293.1675720214844,296.66900634765625,297.2865295410156,285.0791320800781,1.0,0.4543579816818237,1.0,1.0,0.0,1.0,-2.074666976928711,2.0746636390686035,3.4520166991569567e-06,1.5927265882492063,1.0,1.0,0.0,146.28530883789062,157.0,48704.484375,0.0,1026.4207763671875,1.0,280.9436340332031,283.9647827148437,296.1515197753906,299.2593688964844,293.1499938964844,293.1499938964844,280.6499938964844,33413.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461700677871704,1.0,0.0,0.0,3.851789712905884,3.8518154621124254,9.899617907649372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.01416015625,0.0,1749.052734375,1895.4371337890625,0.0,2899.412841796875,0.9486671090126038,1.0,0.0,3.0,1.0,0.0
18087180,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8217049837112427,0.3888971507549286,0.3522156476974487,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8144258260726929,0.669458270072937,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7071424126625061,0.2432476878166198,0.1731323897838592,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6661857962608337,0.2047991007566452,0.1980544328689575,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.4589852392673492,0.0737618207931518,0.3530586659908294,284.9042053222656,284.95001220703125,296.7066650390625,293.1756591796875,296.7056884765625,297.28826904296875,284.9073791503906,1.0,0.4584775567054748,1.0,1.0,0.0,1.0,-2.0956850051879883,2.095681667327881,3.520468226270168e-06,1.6082255840301514,0.9288179278373718,0.9288179278373718,0.0,148.60931396484375,160.0,50019.4609375,0.0,1055.6256103515625,1.0,280.6556701660156,283.7699279785156,296.2204895019531,299.4740295410156,293.1499938964844,293.1499938964844,280.3500061035156,37089.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592878580093384,1.0,0.0,0.0,3.8356778621673584,3.835703849792481,9.816970987230889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.40185546875,0.0,1758.2906494140625,1895.4371337890625,0.0,3022.325927734375,0.9473426342010498,1.0,0.0,3.0,1.0,0.0
18087240,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8217049837112427,0.3888971507549286,0.3522156476974487,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8144258260726929,0.669458270072937,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7071424126625061,0.2432476878166198,0.1731323897838592,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6661857962608337,0.2047991007566452,0.1980544328689575,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.4589852392673492,0.0737618207931518,0.3530586659908294,284.9042053222656,284.95001220703125,296.7066650390625,293.1756591796875,296.7056884765625,297.28826904296875,284.9073791503906,1.0,0.4584775567054748,1.0,1.0,0.0,1.0,-2.0956850051879883,2.095681667327881,3.520468226270168e-06,1.6082255840301514,0.9288179278373718,0.9288179278373718,0.0,148.60931396484375,160.0,50019.4609375,0.0,1055.6256103515625,1.0,280.6556701660156,283.7699279785156,296.2204895019531,299.4740295410156,293.1499938964844,293.1499938964844,280.3500061035156,37089.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592878580093384,1.0,0.0,0.0,3.8356778621673584,3.835703849792481,9.816970987230889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.40185546875,0.0,1758.2906494140625,1895.4371337890625,0.0,3022.325927734375,0.9473426342010498,1.0,0.0,3.0,1.0,0.0
18087300,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.8219622373580933,0.3909322321414947,0.3541198372840881,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.9990000128746032,0.816948413848877,0.6724032163619995,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7068164348602295,0.2439312189817428,0.1736658960580825,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.6661860346794128,0.20564965903759,0.1989258527755737,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.45933997631073,0.0741471797227859,0.3550860583782196,284.80322265625,284.95001220703125,296.7250061035156,293.1798095703125,296.7240295410156,297.2869567871094,284.7989196777344,1.0,0.4605893194675445,1.0,1.0,0.0,1.0,-2.105631351470948,2.1056277751922607,3.5536997984308982e-06,1.6159292459487915,0.8324979543685913,0.8324979543685913,0.0,149.9345703125,160.0,50776.16015625,0.0,1070.423828125,1.0,280.3960266113281,283.64703369140625,296.2464294433594,299.6212158203125,293.1499938964844,293.1499938964844,280.3500061035156,41533.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671505451202393,1.0,0.0,0.0,3.733958959579468,3.73398494720459,9.303200272370304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.83056640625,0.0,1670.95068359375,1895.4371337890625,0.0,3096.079833984375,0.9251064658164978,1.0,0.0,3.0,1.0,0.0
18087360,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8221245408058167,0.3931236565113067,0.3559741377830505,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.819553792476654,0.6754966974258423,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7063899636268616,0.2446754574775695,0.1741655468940735,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6660953164100647,0.2065432965755462,0.1997628509998321,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4595108032226562,0.074527122080326,0.3569490909576416,284.8736572265625,284.95001220703125,296.74334716796875,293.1840209960937,296.74237060546875,297.2867431640625,284.883056640625,1.0,0.4627212584018707,1.0,1.0,0.0,1.0,-2.1154162883758545,2.115412712097168,3.5866617054125527e-06,1.6235734224319458,0.8390330672264099,0.8390330672264099,0.0,151.31753540039062,163.0,50590.3515625,0.0,1085.381591796875,1.0,280.3573913574219,283.7359619140625,296.21441650390625,299.5160827636719,293.1499938964844,293.1499938964844,280.6499938964844,42046.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685724139213562,1.0,0.0,0.0,3.5720925331115723,3.5721168518066406,8.514098226442002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.98974609375,0.0,1492.480712890625,1895.4371337890625,0.0,3109.4189453125,0.8939266204833984,1.0,0.0,3.0,1.0,0.0
18087420,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8237518072128296,0.3990342319011688,0.360995203256607,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.826693058013916,0.680692195892334,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.706702470779419,0.2470845282077789,0.1757261157035827,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6669251918792725,0.2090612202882766,0.2020204067230224,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.4612272381782532,0.0757198706269264,0.3620160818099975,285.0447692871094,284.95001220703125,296.7799987792969,293.1925964355469,296.779052734375,297.3016967773437,285.0428771972656,1.0,0.4671772122383117,1.0,1.0,0.0,1.0,-2.138354539871216,2.1383509635925293,3.664540372483316e-06,1.641469955444336,0.9842385053634644,0.9842385053634644,0.0,153.83546447753906,166.0,50635.8125,0.0,1118.265380859375,1.0,280.642822265625,283.8855285644531,296.1677551269531,299.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,32399.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589761853218079,1.0,0.0,0.0,3.734765768051148,3.734790086746216,9.307221375820518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.32861328125,0.0,1601.972412109375,1895.4371337890625,0.0,3019.4033203125,0.9217352271080016,1.0,0.0,3.0,1.0,0.0
18087480,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8237518072128296,0.3990342319011688,0.360995203256607,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.826693058013916,0.680692195892334,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.706702470779419,0.2470845282077789,0.1757261157035827,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6669251918792725,0.2090612202882766,0.2020204067230224,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.4612272381782532,0.0757198706269264,0.3620160818099975,285.0447692871094,284.95001220703125,296.7799987792969,293.1925964355469,296.779052734375,297.3016967773437,285.0428771972656,1.0,0.4671772122383117,1.0,1.0,0.0,1.0,-2.138354539871216,2.1383509635925293,3.664540372483316e-06,1.641469955444336,0.9842385053634644,0.9842385053634644,0.0,153.83546447753906,166.0,50635.8125,0.0,1118.265380859375,1.0,280.642822265625,283.8855285644531,296.1677551269531,299.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,32399.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589761853218079,1.0,0.0,0.0,3.734765768051148,3.734790086746216,9.307221375820518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.32861328125,0.0,1601.972412109375,1895.4371337890625,0.0,3019.4033203125,0.9217352271080016,1.0,0.0,3.0,1.0,0.0
18087540,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8248907327651978,0.4036354124546051,0.3655309379100799,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.8324738144874573,0.6861905455589294,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7068222761154175,0.2489575892686844,0.177231028676033,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6676700115203857,0.2112574875354766,0.2043050229549408,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.4635113477706909,0.0769326388835907,0.3680573999881744,284.902587890625,284.95001220703125,296.8166809082031,293.201416015625,296.8157043457031,297.3036193847656,284.90826416015625,1.0,0.4718252420425415,1.0,1.0,0.0,1.0,-2.162215232849121,2.1622114181518555,3.746671609405894e-06,1.6601858139038086,0.8805467486381531,0.8805467486381531,0.0,156.5167999267578,169.0,51780.78515625,0.0,1153.31787109375,1.0,280.3565979003906,283.7319641113281,296.2393493652344,299.6001281738281,293.1499938964844,293.1499938964844,280.6499938964844,38314.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708862662315369,1.0,0.0,0.0,3.662052631378174,3.662077188491821,8.948339313974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.20849609375,0.0,1563.9970703125,1895.4371337890625,0.0,3131.1240234375,0.9097532629966736,1.0,0.0,3.0,1.0,0.0
18087600,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8248907327651978,0.4036354124546051,0.3655309379100799,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.8324738144874573,0.6861905455589294,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7068222761154175,0.2489575892686844,0.177231028676033,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6676700115203857,0.2112574875354766,0.2043050229549408,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.4635113477706909,0.0769326388835907,0.3680573999881744,284.902587890625,284.95001220703125,296.8166809082031,293.201416015625,296.8157043457031,297.3036193847656,284.90826416015625,1.0,0.4718252420425415,1.0,1.0,0.0,1.0,-2.162215232849121,2.1622114181518555,3.746671609405894e-06,1.6601858139038086,0.8805467486381531,0.8805467486381531,0.0,156.5167999267578,169.0,51780.78515625,0.0,1153.31787109375,1.0,280.3565979003906,283.7319641113281,296.2393493652344,299.6001281738281,293.1499938964844,293.1499938964844,280.6499938964844,38314.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708862662315369,1.0,0.0,0.0,3.662052631378174,3.662077188491821,8.948339313974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.20849609375,0.0,1563.9970703125,1895.4371337890625,0.0,3131.1240234375,0.9097532629966736,1.0,0.0,3.0,1.0,0.0
18087660,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8254585862159729,0.4067948460578918,0.3680504560470581,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8362649083137512,0.6893925070762634,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7068019509315491,0.250272125005722,0.1780434697866439,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6680130958557129,0.2126879245042801,0.2055605351924896,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.4646284580230713,0.0776861906051635,0.3713517487049103,285.0639343261719,284.95001220703125,296.8371887207031,293.2064819335937,296.83624267578125,297.3092346191406,285.0704040527344,1.0,0.4744598865509033,1.0,1.0,0.0,1.0,-2.1755259037017822,2.1755220890045166,3.792880988839897e-06,1.6706057786941528,0.9997698068618774,0.9997698068618774,0.0,158.07240295410156,169.0,51445.55859375,0.0,1173.3739013671875,1.0,280.61236572265625,283.8948974609375,296.182861328125,299.4203186035156,293.1499938964844,293.1499938964844,280.6499938964844,32865.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650496006011963,1.0,0.0,0.0,3.739160537719727,3.739184856414795,9.329137355962304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.8349609375,0.0,1610.6173095703125,1895.4371337890625,0.0,3076.37060546875,0.9248262643814088,1.0,0.0,3.0,1.0,0.0
18087720,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.826317310333252,0.4094701111316681,0.3704455494880676,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.8395333886146545,0.6915608048439026,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7071610689163208,0.251455545425415,0.178861916065216,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6686122417449951,0.2139419466257095,0.2067367285490036,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.4659346044063568,0.0783844515681266,0.3744334876537323,285.0743713378906,284.95001220703125,296.85333251953125,293.2104797363281,296.8523864746094,297.3158569335937,285.07427978515625,1.0,0.4765876829624176,1.0,1.0,0.0,1.0,-2.187103033065796,2.1870992183685303,3.833327809843468e-06,1.6796735525131226,1.0,1.0,0.0,159.2042999267578,172.0,51754.74609375,0.0,1190.159423828125,1.0,280.6431884765625,283.89129638671875,296.19927978515625,299.4911804199219,293.1499938964844,293.1499938964844,280.3500061035156,32660.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645802140235901,1.0,0.0,0.0,3.8082449436187744,3.808269739151001,9.67705091170501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8486328125,0.0,1690.3836669921875,1895.4371337890625,0.0,3071.9677734375,0.9382639527320862,1.0,0.0,3.0,1.0,0.0
18087780,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8274344205856323,0.4141087234020233,0.3750450015068054,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8453189134597778,0.6971084475517273,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7073934674263,0.2534507811069488,0.1804655045270919,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6695162653923035,0.2163106650114059,0.2092011421918869,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.468561589717865,0.0798181146383285,0.3815377950668335,284.9070129394531,284.95001220703125,296.8900146484375,293.21978759765625,296.8890686035156,297.3168334960937,284.9106140136719,1.0,0.4814840257167816,1.0,1.0,0.0,1.0,-2.212712287902832,2.212708234786988,3.923757049051346e-06,1.6998156309127808,0.9214473962783812,0.9214473962783812,0.0,162.00741577148438,175.0,53174.29296875,0.0,1228.9334716796875,1.0,280.3558349609375,283.70294189453125,296.2661437988281,299.7131042480469,293.1499938964844,293.1499938964844,280.04998779296875,36953.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779274821281433,1.0,0.0,0.0,3.793932199478149,3.793957710266113,9.604448223399231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.48046875,0.0,1706.6890869140625,1895.4371337890625,0.0,3197.155029296875,0.9379693865776062,1.0,0.0,3.0,1.0,0.0
18087840,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8274344205856323,0.4141087234020233,0.3750450015068054,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8453189134597778,0.6971084475517273,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7073934674263,0.2534507811069488,0.1804655045270919,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6695162653923035,0.2163106650114059,0.2092011421918869,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.468561589717865,0.0798181146383285,0.3815377950668335,284.9070129394531,284.95001220703125,296.8900146484375,293.21978759765625,296.8890686035156,297.3168334960937,284.9106140136719,1.0,0.4814840257167816,1.0,1.0,0.0,1.0,-2.212712287902832,2.212708234786988,3.923757049051346e-06,1.6998156309127808,0.9214473962783812,0.9214473962783812,0.0,162.00741577148438,175.0,53174.29296875,0.0,1228.9334716796875,1.0,280.3558349609375,283.70294189453125,296.2661437988281,299.7131042480469,293.1499938964844,293.1499938964844,280.04998779296875,36953.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779274821281433,1.0,0.0,0.0,3.793932199478149,3.793957710266113,9.604448223399231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.48046875,0.0,1706.6890869140625,1895.4371337890625,0.0,3197.155029296875,0.9379693865776062,1.0,0.0,3.0,1.0,0.0
18087900,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8276573419570923,0.4162469208240509,0.3770402669906616,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9990000128746032,0.8478512763977051,0.7002094388008118,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.707195520401001,0.2543108165264129,0.1811238825321197,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6696946620941162,0.2173890918493271,0.2102915793657302,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.4694593846797943,0.0804535448551178,0.3847130835056305,284.81109619140625,284.95001220703125,296.9083251953125,293.2245483398437,296.90740966796875,297.31549072265625,284.80859375,1.0,0.4839175641536712,1.0,1.0,0.0,1.0,-2.224748611450196,2.2247445583343506,3.966662006860133e-06,1.7092900276184082,0.8299495577812195,0.8299495577812195,0.0,163.5191192626953,175.0,53964.57421875,0.0,1248.1507568359375,1.0,280.0970153808594,283.58526611328125,296.2904968261719,299.8624572753906,293.1499938964844,293.1499938964844,280.04998779296875,41293.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885607898235321,1.0,0.0,0.0,3.697127103805542,3.697152376174927,9.120571462517546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.232421875,0.0,1626.3489990234375,1895.4371337890625,0.0,3269.110107421875,0.9168367981910706,1.0,0.0,3.0,1.0,0.0
18087960,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8278267979621887,0.4185676574707031,0.3789969682693481,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.8505184054374695,0.7033795714378357,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.706932783126831,0.2552426159381866,0.181751474738121,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6698113083839417,0.2185182422399521,0.2113486677408218,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.470204621553421,0.0810870677232742,0.3877153396606445,284.8860168457031,284.95001220703125,296.9266662597656,293.2293395996094,296.9257507324219,297.3153076171875,284.8937072753906,1.0,0.4863371849060058,1.0,1.0,0.0,1.0,-2.236536026000977,2.236531972885132,4.008923042420065e-06,1.7185691595077517,0.8436638712882996,0.8436638712882996,0.0,165.05691528320312,178.0,53862.86328125,0.0,1267.357421875,1.0,280.0576477050781,283.6703186035156,296.26031494140625,299.7621459960937,293.1499938964844,293.1499938964844,280.3500061035156,41129.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871175646781921,1.0,0.0,0.0,3.558756828308105,3.5587809085845947,8.450646191704436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.87890625,0.0,1471.4248046875,1895.4371337890625,0.0,3283.240966796875,0.8903022408485413,1.0,0.0,3.0,1.0,0.0
18088020,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8294801712036133,0.4247019290924072,0.384231835603714,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.8577622771263123,0.7085285782814026,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7075876593589783,0.2580054700374603,0.1835654526948928,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6710772514343262,0.2214920818805694,0.2140445262193679,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.4727490842342376,0.0827900096774101,0.3950856029987335,285.0440368652344,284.95001220703125,296.9633483886719,293.2391052246094,296.9624328613281,297.3289489746094,285.04217529296875,1.0,0.4912961721420288,1.0,1.0,0.0,1.0,-2.263275623321533,2.2632715702056885,4.105584139324492e-06,1.7395652532577517,0.9832650423049928,0.9832650423049928,0.0,167.7968292236328,181.0,54003.640625,0.0,1308.669921875,1.0,280.3427429199219,283.80926513671875,296.2196350097656,299.6481018066406,293.1499938964844,293.1499938964844,280.04998779296875,32274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788283467292786,1.0,0.0,0.0,3.725990533828736,3.7260146141052246,9.26353607155761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6103515625,0.0,1590.913818359375,1895.4371337890625,0.0,3205.599365234375,0.9196390509605408,1.0,0.0,3.0,1.0,0.0
18088080,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8294801712036133,0.4247019290924072,0.384231835603714,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.8577622771263123,0.7085285782814026,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7075876593589783,0.2580054700374603,0.1835654526948928,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6710772514343262,0.2214920818805694,0.2140445262193679,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.4727490842342376,0.0827900096774101,0.3950856029987335,285.0440368652344,284.95001220703125,296.9633483886719,293.2391052246094,296.9624328613281,297.3289489746094,285.04217529296875,1.0,0.4912961721420288,1.0,1.0,0.0,1.0,-2.263275623321533,2.2632715702056885,4.105584139324492e-06,1.7395652532577517,0.9832650423049928,0.9832650423049928,0.0,167.7968292236328,181.0,54003.640625,0.0,1308.669921875,1.0,280.3427429199219,283.80926513671875,296.2196350097656,299.6481018066406,293.1499938964844,293.1499938964844,280.04998779296875,32274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788283467292786,1.0,0.0,0.0,3.725990533828736,3.7260146141052246,9.26353607155761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6103515625,0.0,1590.913818359375,1895.4371337890625,0.0,3205.599365234375,0.9196390509605408,1.0,0.0,3.0,1.0,0.0
18088140,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8306564092636108,0.4294507503509521,0.3889009654521942,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8636489510536194,0.7138758897781372,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7080509066581726,0.2602001428604126,0.1852961480617523,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.672244131565094,0.2241058200597763,0.2167280465364456,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.4754844009876251,0.0844843983650207,0.4033216536045074,284.9095153808594,284.95001220703125,297.0,293.2491149902344,296.9991149902344,297.3301696777344,284.9144897460937,1.0,0.4963633120059967,1.0,1.0,0.0,1.0,-2.2905049324035645,2.29050087928772,4.205422101222212e-06,1.7610297203063965,0.8857670426368713,0.8857670426368713,0.0,170.6559295654297,184.0,55262.51171875,0.0,1351.83544921875,1.0,280.0567932128906,283.6593322753906,296.2872009277344,299.8625793457031,293.1499938964844,293.1499938964844,280.3500061035156,37872.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890629768371582,1.0,0.0,0.0,3.6628267765045166,3.662851333618164,8.952123380367993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.6982421875,0.0,1561.5479736328125,1895.4371337890625,0.0,3316.096923828125,0.9097530841827391,1.0,0.0,3.0,1.0,0.0
18088200,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8306564092636108,0.4294507503509521,0.3889009654521942,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8636489510536194,0.7138758897781372,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7080509066581726,0.2602001428604126,0.1852961480617523,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.672244131565094,0.2241058200597763,0.2167280465364456,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.4754844009876251,0.0844843983650207,0.4033216536045074,284.9095153808594,284.95001220703125,297.0,293.2491149902344,296.9991149902344,297.3301696777344,284.9144897460937,1.0,0.4963633120059967,1.0,1.0,0.0,1.0,-2.2905049324035645,2.29050087928772,4.205422101222212e-06,1.7610297203063965,0.8857670426368713,0.8857670426368713,0.0,170.6559295654297,184.0,55262.51171875,0.0,1351.83544921875,1.0,280.0567932128906,283.6593322753906,296.2872009277344,299.8625793457031,293.1499938964844,293.1499938964844,280.3500061035156,37872.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890629768371582,1.0,0.0,0.0,3.6628267765045166,3.662851333618164,8.952123380367993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.6982421875,0.0,1561.5479736328125,1895.4371337890625,0.0,3316.096923828125,0.9097530841827391,1.0,0.0,3.0,1.0,0.0
18088260,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8321889042854309,0.4354845583438873,0.3939871191978454,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9990000128746032,0.8708977103233337,0.7189390063285828,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7087786793708801,0.2630336880683899,0.18715900182724,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6736481189727783,0.2272191643714904,0.2195614874362945,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.4782402217388153,0.0864252522587776,0.4118731021881103,285.0736694335937,284.95001220703125,297.0366516113281,293.2593688964844,297.0357971191406,297.3414306640625,285.0737609863281,1.0,0.5014873147010803,1.0,1.0,0.0,1.0,-2.3186070919036865,2.3186028003692627,4.309679752623197e-06,1.7831180095672607,1.0,1.0,0.0,173.457275390625,187.0,55301.40625,0.0,1396.6900634765625,1.0,280.3432312011719,283.8125305175781,296.25164794921875,299.76190185546875,293.1499938964844,293.1499938964844,280.04998779296875,32686.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852040767669678,1.0,0.0,0.0,3.809664011001587,3.8096890449523926,9.684264341558446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.09765625,0.0,1692.287353515625,1895.4371337890625,0.0,3265.32958984375,0.9386141896247864,1.0,0.0,3.0,1.0,0.0
18088320,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8321889042854309,0.4354845583438873,0.3939871191978454,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9990000128746032,0.8708977103233337,0.7189390063285828,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7087786793708801,0.2630336880683899,0.18715900182724,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6736481189727783,0.2272191643714904,0.2195614874362945,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.4782402217388153,0.0864252522587776,0.4118731021881103,285.0736694335937,284.95001220703125,297.0366516113281,293.2593688964844,297.0357971191406,297.3414306640625,285.0737609863281,1.0,0.5014873147010803,1.0,1.0,0.0,1.0,-2.3186070919036865,2.3186028003692627,4.309679752623197e-06,1.7831180095672607,1.0,1.0,0.0,173.457275390625,187.0,55301.40625,0.0,1396.6900634765625,1.0,280.3432312011719,283.8125305175781,296.25164794921875,299.76190185546875,293.1499938964844,293.1499938964844,280.04998779296875,32686.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852040767669678,1.0,0.0,0.0,3.809664011001587,3.8096890449523926,9.684264341558446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.09765625,0.0,1692.287353515625,1895.4371337890625,0.0,3265.32958984375,0.9386141896247864,1.0,0.0,3.0,1.0,0.0
18088380,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8334059119224548,0.4402427971363067,0.39870285987854,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.8768700361251831,0.7241384387016296,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7093862295150757,0.265335202217102,0.1889782845973968,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6749942302703857,0.2299831211566925,0.2224033772945404,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.4810653328895569,0.0883229523897171,0.4210843443870544,284.91217041015625,284.95001220703125,297.0733337402344,293.26983642578125,297.07244873046875,297.34185791015625,284.9156188964844,1.0,0.5067024230957031,1.0,1.0,0.0,1.0,-2.347184896469116,2.3471803665161133,4.4172193156555295e-06,1.8056553602218628,0.9270825386047364,0.9270825386047364,0.0,176.3552703857422,190.0,56836.27734375,0.0,1443.42041015625,1.0,280.05584716796875,283.6272277832031,296.31500244140625,299.98834228515625,293.1499938964844,293.1499938964844,279.75,36719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981422781944275,1.0,0.0,0.0,3.800960540771485,3.800986051559448,9.640065172789036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.220703125,0.0,1713.303466796875,1895.4371337890625,0.0,3386.261474609375,0.9394574761390686,1.0,0.0,3.0,1.0,0.0
18088440,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8334059119224548,0.4402427971363067,0.39870285987854,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.8768700361251831,0.7241384387016296,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7093862295150757,0.265335202217102,0.1889782845973968,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6749942302703857,0.2299831211566925,0.2224033772945404,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.4810653328895569,0.0883229523897171,0.4210843443870544,284.91217041015625,284.95001220703125,297.0733337402344,293.26983642578125,297.07244873046875,297.34185791015625,284.9156188964844,1.0,0.5067024230957031,1.0,1.0,0.0,1.0,-2.347184896469116,2.3471803665161133,4.4172193156555295e-06,1.8056553602218628,0.9270825386047364,0.9270825386047364,0.0,176.3552703857422,190.0,56836.27734375,0.0,1443.42041015625,1.0,280.05584716796875,283.6272277832031,296.31500244140625,299.98834228515625,293.1499938964844,293.1499938964844,279.75,36719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981422781944275,1.0,0.0,0.0,3.800960540771485,3.800986051559448,9.640065172789036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.220703125,0.0,1713.303466796875,1895.4371337890625,0.0,3386.261474609375,0.9394574761390686,1.0,0.0,3.0,1.0,0.0
18088500,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8336884379386902,0.4424262940883636,0.4007447063922882,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9990000128746032,0.8795044422149658,0.7270557880401611,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7093861103057861,0.2663398385047912,0.1897394955158233,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6753948926925659,0.2312505543231964,0.2236745804548263,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.4821495115756988,0.0891816392540931,0.4252709746360779,284.81689453125,284.95001220703125,297.0916748046875,293.275146484375,297.0907897949219,297.3403015136719,284.8155212402344,1.0,0.5092789530754089,1.0,1.0,0.0,1.0,-2.360613822937012,2.360609292984009,4.468238785193535e-06,1.816247820854187,0.8373948931694031,0.8373948931694031,0.0,177.9107208251953,190.0,57675.7421875,0.0,1466.484130859375,1.0,279.7967834472656,283.5101013183594,296.3385925292969,300.14129638671875,293.1499938964844,293.1499938964844,279.75,40901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055025577545166,1.0,0.0,0.0,3.7115402221679688,3.7115657329559326,9.191822414322814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.833984375,0.0,1640.0089111328125,1895.4371337890625,0.0,3454.819580078125,0.919912040233612,1.0,0.0,3.0,1.0,0.0
18088560,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8339177370071411,0.4448032677173614,0.4027414917945862,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8822956681251526,0.7300344705581665,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7093221545219421,0.2674205303192138,0.1904672384262085,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6757323145866394,0.2325717508792877,0.2249084264039993,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.4831084311008453,0.0900380238890647,0.4292626678943634,284.8916931152344,284.95001220703125,297.1099853515625,293.2805480957031,297.109130859375,297.3398742675781,284.89813232421875,1.0,0.5118323564529419,1.0,1.0,0.0,1.0,-2.37374234199524,2.3737378120422363,4.518405148701277e-06,1.826598644256592,0.8535808324813843,0.8535808324813843,0.0,179.48768615722656,193.0,57627.83203125,0.0,1489.470947265625,1.0,279.7575378417969,283.5892333984375,296.310791015625,300.0455017089844,293.1499938964844,293.1499938964844,280.04998779296875,40487.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907004714012146,1.0,0.0,0.0,3.5908570289611816,3.59088134765625,8.603784635852207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.91552734375,0.0,1501.394287109375,1895.4371337890625,0.0,3468.785400390625,0.8967800140380859,1.0,0.0,3.0,1.0,0.0
18088620,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8356828093528748,0.4510607421398163,0.4080806970596313,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.889806866645813,0.7347201704978943,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7103424072265625,0.2704958617687225,0.1924920976161956,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6774394512176514,0.2359430193901062,0.2279709577560424,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.485844999551773,0.0921997502446174,0.4386558532714844,285.0448303222656,284.95001220703125,297.14666748046875,293.2914733886719,297.14581298828125,297.35223388671875,285.0432434082031,1.0,0.5170495510101318,1.0,1.0,0.0,1.0,-2.4031779766082764,2.403173446655273,4.63180867882329e-06,1.8497306108474727,0.9919706583023072,0.9919706583023072,0.0,182.26345825195312,196.0,57809.234375,0.0,1538.6710205078125,1.0,280.0429992675781,283.7264404296875,296.2756652832031,299.9395446777344,293.1499938964844,293.1499938964844,279.75,32342.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996572494506836,1.0,0.0,0.0,3.75337266921997,3.753396987915039,9.400190492669936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3330078125,0.0,1623.100830078125,1895.4371337890625,0.0,3400.388916015625,0.9258504509925842,1.0,0.0,3.0,1.0,0.0
18088680,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8356828093528748,0.4510607421398163,0.4080806970596313,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.889806866645813,0.7347201704978943,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7103424072265625,0.2704958617687225,0.1924920976161956,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6774394512176514,0.2359430193901062,0.2279709577560424,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.485844999551773,0.0921997502446174,0.4386558532714844,285.0448303222656,284.95001220703125,297.14666748046875,293.2914733886719,297.14581298828125,297.35223388671875,285.0432434082031,1.0,0.5170495510101318,1.0,1.0,0.0,1.0,-2.4031779766082764,2.403173446655273,4.63180867882329e-06,1.8497306108474727,0.9919706583023072,0.9919706583023072,0.0,182.26345825195312,196.0,57809.234375,0.0,1538.6710205078125,1.0,280.0429992675781,283.7264404296875,296.2756652832031,299.9395446777344,293.1499938964844,293.1499938964844,279.75,32342.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996572494506836,1.0,0.0,0.0,3.75337266921997,3.753396987915039,9.400190492669936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3330078125,0.0,1623.100830078125,1895.4371337890625,0.0,3400.388916015625,0.9258504509925842,1.0,0.0,3.0,1.0,0.0
18088740,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8369339108467102,0.4558203816413879,0.4127777218818664,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.8959417939186096,0.7396325469017029,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7111440896987915,0.2729723453521728,0.1944220960140228,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6790119409561157,0.2389185577630996,0.2310003787279129,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.4887167513370514,0.0943225622177124,0.4488386511802673,284.9128112792969,284.95001220703125,297.1833190917969,293.3026123046875,297.1824951171875,297.3526916503906,284.9172668457031,1.0,0.5223568677902222,1.0,1.0,0.0,1.0,-2.4329161643981934,2.432911396026612,4.748004357679747e-06,1.8731751441955569,0.8975093364715576,0.8975093364715576,0.0,185.1667022705078,199.0,59185.52734375,0.0,1589.7957763671875,1.0,279.7564392089844,283.5751037597656,296.3399353027344,300.1593933105469,293.1499938964844,293.1499938964844,280.04998779296875,37554.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111084342002868,1.0,0.0,0.0,3.701427936553955,3.7014527320861816,9.141803616330436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.9404296875,0.0,1602.9344482421875,1895.4371337890625,0.0,3506.887451171875,0.9180728793144226,1.0,0.0,3.0,1.0,0.0
18088800,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8369339108467102,0.4558203816413879,0.4127777218818664,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.8959417939186096,0.7396325469017029,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7111440896987915,0.2729723453521728,0.1944220960140228,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6790119409561157,0.2389185577630996,0.2310003787279129,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.4887167513370514,0.0943225622177124,0.4488386511802673,284.9128112792969,284.95001220703125,297.1833190917969,293.3026123046875,297.1824951171875,297.3526916503906,284.9172668457031,1.0,0.5223568677902222,1.0,1.0,0.0,1.0,-2.4329161643981934,2.432911396026612,4.748004357679747e-06,1.8731751441955569,0.8975093364715576,0.8975093364715576,0.0,185.1667022705078,199.0,59185.52734375,0.0,1589.7957763671875,1.0,279.7564392089844,283.5751037597656,296.3399353027344,300.1593933105469,293.1499938964844,293.1499938964844,280.04998779296875,37554.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111084342002868,1.0,0.0,0.0,3.701427936553955,3.7014527320861816,9.141803616330436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.9404296875,0.0,1602.9344482421875,1895.4371337890625,0.0,3506.887451171875,0.9180728793144226,1.0,0.0,3.0,1.0,0.0
18088860,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.837757408618927,0.4596399664878845,0.4158346354961395,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.9006523489952087,0.7427759170532227,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7116378545761108,0.2749135494232178,0.1956496983766555,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6800017356872559,0.2410964965820312,0.2329357713460922,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.4904599487781524,0.095790296792984,0.4552580714225769,285.0730895996094,284.95001220703125,297.206787109375,293.30987548828125,297.2059631347656,297.3583984375,285.0751037597656,1.0,0.5257534384727478,1.0,1.0,0.0,1.0,-2.4518749713897705,2.4518699645996094,4.822758000955218e-06,1.8880668878555296,1.0,1.0,0.0,187.0336303710937,199.0,58944.7734375,0.0,1622.9993896484375,1.0,280.0230407714844,283.7329406738281,296.29217529296875,300.00006103515625,293.1499938964844,293.1499938964844,280.04998779296875,32690.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059491753578186,1.0,0.0,0.0,3.794246673583984,3.79427170753479,9.60604097599571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.234375,0.0,1673.9105224609375,1895.4371337890625,0.0,3458.972900390625,0.9360278248786926,1.0,0.0,3.0,1.0,0.0
