time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8385336995124817,0.4618956744670868,0.4178803265094757,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.9035019874572754,0.7442309856414795,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7121894955635071,0.2761115431785583,0.1964853107929229,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.6808159947395325,0.242414504289627,0.2341794669628143,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.4916614294052124,0.096699483692646,0.4592972993850708,285.07958984375,284.95001220703125,297.2200012207031,293.3139953613281,297.2191772460937,297.3628234863281,285.0804748535156,1.0,0.5277049541473389,1.0,1.0,0.0,1.0,-2.463430881500244,2.463426113128662,4.868616542808013e-06,1.8971426486969,1.0,1.0,0.0,187.99331665039065,202.0,59211.4609375,0.0,1642.6976318359375,1.0,280.04351806640625,283.7340087890625,296.3080749511719,300.0615539550781,293.1499938964844,293.1499938964844,279.75,33106.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062266945838928,1.0,0.0,0.0,3.833863258361816,3.833888530731201,9.807685046325787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.44140625,0.0,1724.7637939453125,1895.4371337890625,0.0,3461.5537109375,0.944388747215271,1.0,0.0,3.0,1.0,0.0
18088980,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8398129940032959,0.466608464717865,0.4225797057151794,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.909805953502655,0.748961329460144,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7131247520446777,0.278708279132843,0.1985135078430175,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6825606226921082,0.2455434203147888,0.2373699843883514,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.4947339296340942,0.0990155041217804,0.4704026281833648,284.92095947265625,284.95001220703125,297.25665283203125,293.3255920410156,297.255859375,297.3627624511719,284.9238586425781,1.0,0.5331367254257202,1.0,1.0,0.0,1.0,-2.494375467300415,2.494370460510254,4.992653430235805e-06,1.921517014503479,0.9417282342910768,0.9417282342910768,0.0,190.9152374267578,205.0,60891.70703125,0.0,1697.685546875,1.0,279.7557067871094,283.54736328125,296.36846923828125,300.2941589355469,293.1499938964844,293.1499938964844,279.45001220703125,36354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184767603874208,1.0,0.0,0.0,3.83624529838562,3.836271047592163,9.819875685934676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.0830078125,0.0,1753.2042236328125,1895.4371337890625,0.0,3575.09423828125,0.9471827149391174,1.0,0.0,3.0,1.0,0.0
18089040,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8398129940032959,0.466608464717865,0.4225797057151794,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.909805953502655,0.748961329460144,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7131247520446777,0.278708279132843,0.1985135078430175,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6825606226921082,0.2455434203147888,0.2373699843883514,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.4947339296340942,0.0990155041217804,0.4704026281833648,284.92095947265625,284.95001220703125,297.25665283203125,293.3255920410156,297.255859375,297.3627624511719,284.9238586425781,1.0,0.5331367254257202,1.0,1.0,0.0,1.0,-2.494375467300415,2.494370460510254,4.992653430235805e-06,1.921517014503479,0.9417282342910768,0.9417282342910768,0.0,190.9152374267578,205.0,60891.70703125,0.0,1697.685546875,1.0,279.7557067871094,283.54736328125,296.36846923828125,300.2941589355469,293.1499938964844,293.1499938964844,279.45001220703125,36354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184767603874208,1.0,0.0,0.0,3.83624529838562,3.836271047592163,9.819875685934676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.0830078125,0.0,1753.2042236328125,1895.4371337890625,0.0,3575.09423828125,0.9471827149391174,1.0,0.0,3.0,1.0,0.0
18089100,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.840092658996582,0.4687089025974273,0.4245643317699432,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,0.912564754486084,0.7516838908195496,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7132775783538818,0.2798323929309845,0.1993638724088668,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.6831358671188354,0.246969848871231,0.2387974560260772,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.4959803521633148,0.1000653952360153,0.4754703044891357,284.82305908203125,284.95001220703125,297.2749938964844,293.3314819335937,297.274169921875,297.36065673828125,284.8221740722656,1.0,0.5358115434646606,1.0,1.0,0.0,1.0,-2.508857250213623,2.508852243423462,5.051248535892228e-06,1.93292236328125,0.8523861765861511,0.8523861765861511,0.0,192.4959716796875,205.0,61804.5703125,0.0,1724.720458984375,1.0,279.495849609375,283.4270324707031,296.391845703125,300.4526672363281,293.1499938964844,293.1499938964844,279.45001220703125,40316.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254971146583556,1.0,0.0,0.0,3.7573142051696777,3.7573399543762207,9.419943580724066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.328125,0.0,1689.1129150390625,1895.4371337890625,0.0,3639.80029296875,0.9299014210700988,1.0,0.0,3.0,1.0,0.0
18089160,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8402990102767944,0.4709982872009277,0.4264797866344452,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.9154762625694276,0.7544869780540466,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7133529782295227,0.2810285985469818,0.2001711130142212,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6836308240890503,0.2484463900327682,0.2401761710643768,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4971050918102264,0.101106509566307,0.4802922904491424,284.89404296875,284.95001220703125,297.2933349609375,293.33740234375,297.2925109863281,297.3595886230469,284.899658203125,1.0,0.538455069065094,1.0,1.0,0.0,1.0,-2.522946119308472,2.5229411125183105,5.108574896439677e-06,1.9440107345581048,0.8677839040756226,0.8677839040756226,0.0,194.1025238037109,208.0,61790.01171875,0.0,1751.5673828125,1.0,279.4571533203125,283.49871826171875,296.3667297363281,300.3614501953125,293.1499938964844,293.1499938964844,279.75,39980.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269956946372986,1.0,0.0,0.0,3.650620937347412,3.650645732879639,8.892559435480507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7880859375,0.0,1563.648193359375,1895.4371337890625,0.0,3653.573486328125,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
18089220,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.842041015625,0.4771461486816406,0.4316983520984649,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.9232873916625975,0.7587268948554993,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7146081328392029,0.2843789160251617,0.2023730874061584,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6856647729873657,0.2521640658378601,0.2435488998889923,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.5001749992370605,0.1036574617028236,0.4913801252841949,285.04815673828125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291931152344,297.370361328125,285.0471496582031,1.0,0.5438488125801086,1.0,1.0,0.0,1.0,-2.5543270111083984,2.554321765899658,5.237633104115957e-06,1.9688040018081665,1.0,1.0,0.0,196.8966827392578,211.0,61965.6796875,0.0,1808.8538818359373,1.0,279.74334716796875,283.6404113769531,296.3363952636719,300.2601623535156,293.1499938964844,293.1499938964844,279.45001220703125,32601.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204075932502748,1.0,0.0,0.0,3.8018100261688232,3.801835060119629,9.64437617767544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.6123046875,0.0,1682.22998046875,1895.4371337890625,0.0,3592.919189453125,0.9369588494300842,1.0,0.0,3.0,1.0,0.0
18089280,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.842041015625,0.4771461486816406,0.4316983520984649,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.9232873916625975,0.7587268948554993,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7146081328392029,0.2843789160251617,0.2023730874061584,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6856647729873657,0.2521640658378601,0.2435488998889923,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.5001749992370605,0.1036574617028236,0.4913801252841949,285.04815673828125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291931152344,297.370361328125,285.0471496582031,1.0,0.5438488125801086,1.0,1.0,0.0,1.0,-2.5543270111083984,2.554321765899658,5.237633104115957e-06,1.9688040018081665,1.0,1.0,0.0,196.8966827392578,211.0,61965.6796875,0.0,1808.8538818359373,1.0,279.74334716796875,283.6404113769531,296.3363952636719,300.2601623535156,293.1499938964844,293.1499938964844,279.45001220703125,32601.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204075932502748,1.0,0.0,0.0,3.8018100261688232,3.801835060119629,9.64437617767544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.6123046875,0.0,1682.22998046875,1895.4371337890625,0.0,3592.919189453125,0.9369588494300842,1.0,0.0,3.0,1.0,0.0
18089340,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8432537317276001,0.481698215007782,0.4362244307994842,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.929713785648346,0.7632060647010803,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7156508564949036,0.2871065735816955,0.2044799029827118,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6875479817390442,0.2554557025432586,0.2468796521425247,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5034202933311462,0.1061410382390022,0.5032035112380981,284.9172058105469,284.95001220703125,297.3666687011719,293.3616943359375,297.3658752441406,297.3700256347656,284.920166015625,1.0,0.5493232607841492,1.0,1.0,0.0,1.0,-2.585890531539917,2.5858852863311768,5.36959078090149e-06,1.993992567062378,0.9159730076789856,0.9159730076789856,0.0,199.8298492431641,214.0,63488.390625,0.0,1868.1883544921875,1.0,279.45709228515625,283.4846496582031,296.39666748046875,300.485595703125,293.1499938964844,293.1499938964844,279.1499938964844,37068.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312546253204346,1.0,0.0,0.0,3.76569938659668,3.765724658966065,9.462035563956306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.30078125,0.0,1673.99169921875,1895.4371337890625,0.0,3692.635986328125,0.931999683380127,1.0,0.0,3.0,1.0,0.0
18089400,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8432537317276001,0.481698215007782,0.4362244307994842,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.929713785648346,0.7632060647010803,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7156508564949036,0.2871065735816955,0.2044799029827118,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6875479817390442,0.2554557025432586,0.2468796521425247,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5034202933311462,0.1061410382390022,0.5032035112380981,284.9172058105469,284.95001220703125,297.3666687011719,293.3616943359375,297.3658752441406,297.3700256347656,284.920166015625,1.0,0.5493232607841492,1.0,1.0,0.0,1.0,-2.585890531539917,2.5858852863311768,5.36959078090149e-06,1.993992567062378,0.9159730076789856,0.9159730076789856,0.0,199.8298492431641,214.0,63488.390625,0.0,1868.1883544921875,1.0,279.45709228515625,283.4846496582031,296.39666748046875,300.485595703125,293.1499938964844,293.1499938964844,279.1499938964844,37068.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312546253204346,1.0,0.0,0.0,3.76569938659668,3.765724658966065,9.462035563956306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.30078125,0.0,1673.99169921875,1895.4371337890625,0.0,3692.635986328125,0.931999683380127,1.0,0.0,3.0,1.0,0.0
18089460,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8438778519630432,0.4861426949501037,0.4401577413082123,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.9358223080635072,0.7682947516441345,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7161734700202942,0.2896939814090729,0.2063074856996536,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6889228820800781,0.258632093667984,0.2499227523803711,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.5061497092247009,0.1084797009825706,0.514094889163971,284.90887451171875,284.95001220703125,297.4033203125,293.3741760253906,297.4025573730469,297.36834716796875,284.91259765625,1.0,0.5547086596488953,1.0,1.0,0.0,1.0,-2.615671157836914,2.6156656742095947,5.495085133588873e-06,2.017500400543213,0.8591670989990234,0.8591670989990234,0.0,202.962890625,217.0,64374.16015625,0.0,1926.9083251953125,1.0,279.1576538085937,283.4494934082031,296.3983154296875,300.5544738769531,293.1499938964844,293.1499938964844,279.45001220703125,39526.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386403560638428,1.0,0.0,0.0,3.5837173461914062,3.5837411880493164,8.569604688091204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9443359375,0.0,1486.57421875,1895.4371337890625,0.0,3760.07470703125,0.8943606019020081,1.0,0.0,3.0,1.0,0.0
18089520,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8438778519630432,0.4861426949501037,0.4401577413082123,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.9358223080635072,0.7682947516441345,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7161734700202942,0.2896939814090729,0.2063074856996536,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6889228820800781,0.258632093667984,0.2499227523803711,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.5061497092247009,0.1084797009825706,0.514094889163971,284.90887451171875,284.95001220703125,297.4033203125,293.3741760253906,297.4025573730469,297.36834716796875,284.91259765625,1.0,0.5547086596488953,1.0,1.0,0.0,1.0,-2.615671157836914,2.6156656742095947,5.495085133588873e-06,2.017500400543213,0.8591670989990234,0.8591670989990234,0.0,202.962890625,217.0,64374.16015625,0.0,1926.9083251953125,1.0,279.1576538085937,283.4494934082031,296.3983154296875,300.5544738769531,293.1499938964844,293.1499938964844,279.45001220703125,39526.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386403560638428,1.0,0.0,0.0,3.5837173461914062,3.5837411880493164,8.569604688091204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9443359375,0.0,1486.57421875,1895.4371337890625,0.0,3760.07470703125,0.8943606019020081,1.0,0.0,3.0,1.0,0.0
18089580,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8447557687759399,0.4896897077560425,0.4430307447910309,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.9405056834220886,0.7707843780517578,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7168768048286438,0.2917363047599792,0.2076068073511123,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.690113365650177,0.2609142959117889,0.2519502937793731,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.5080418586730957,0.1100791916251182,0.5209872126579285,285.0512390136719,284.95001220703125,297.4250183105469,293.3816223144531,297.4242553710937,297.3740234375,285.0523986816406,1.0,0.5579222440719604,1.0,1.0,0.0,1.0,-2.6343915462493896,2.634385824203491,5.574541319219861e-06,2.0321929454803467,0.967585027217865,0.967585027217865,0.0,204.64956665039065,217.0,64203.82421875,0.0,1963.12548828125,1.0,279.4151306152344,283.58990478515625,296.35498046875,300.3860168457031,293.1499938964844,293.1499938964844,279.45001220703125,33003.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327098727226256,1.0,0.0,0.0,3.674294948577881,3.674318552017212,9.008268193611002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1484375,0.0,1537.7935791015625,1895.4371337890625,0.0,3705.954833984375,0.9101093411445618,1.0,0.0,3.0,1.0,0.0
18089640,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8456458449363708,0.4921327829360962,0.4452962875366211,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.943869411945343,0.7721691131591797,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7176227569580078,0.2932213246822357,0.208654910326004,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6911975145339966,0.2625629603862762,0.2535172998905182,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5096298456192017,0.1112752333283424,0.5263060927391052,285.0416259765625,284.95001220703125,297.44000244140625,293.3868408203125,297.4392395019531,297.3784484863281,285.04010009765625,1.0,0.5601931214332581,1.0,1.0,0.0,1.0,-2.648310899734497,2.6483054161071777,5.633980435959529e-06,2.0431125164031982,0.987787425518036,0.987787425518036,0.0,205.7161407470703,220.0,64657.8359375,0.0,1989.4833984375,1.0,279.4429016113281,283.57196044921875,296.3751220703125,300.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,32352.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325489401817322,1.0,0.0,0.0,3.744812250137329,3.7448365688323975,9.357360681860882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.8896484375,0.0,1613.23486328125,1895.4371337890625,0.0,3704.48291015625,0.9238845109939576,1.0,0.0,3.0,1.0,0.0
18089700,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.846458375453949,0.4944204092025757,0.4477372169494629,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.9473294019699096,0.7740691304206848,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7183787822723389,0.2947334945201874,0.2098592668771743,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6923850178718567,0.264356791973114,0.2553687393665313,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.5115519165992737,0.1126618608832359,0.5329052805900574,284.9035949707031,284.95001220703125,297.4583435058594,293.39324951171875,297.4575500488281,297.37921142578125,284.8975524902344,1.0,0.5629896521568298,1.0,1.0,0.0,1.0,-2.665131092071533,2.6651253700256348,5.706287538487231e-06,2.056337118148804,0.905315101146698,0.905315101146698,0.0,207.1050567626953,220.0,65978.6171875,0.0,2022.0911865234373,1.0,279.1951904296875,283.4076538085937,296.43603515625,300.724609375,293.1499938964844,293.1499938964844,279.1499938964844,35539.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397971630096436,1.0,0.0,0.0,3.7519125938415527,3.7519376277923584,9.392879292136058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7255859375,0.0,1645.9940185546875,1895.4371337890625,0.0,3770.600341796875,0.9260465502738952,1.0,0.0,3.0,1.0,0.0
18089760,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8464562296867371,0.4963628053665161,0.4495944082736969,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.9503633975982666,0.777286171913147,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7185075283050537,0.2960353791713714,0.2108500003814697,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6929382085800171,0.2659825682640075,0.2570056915283203,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.5129761695861816,0.1139269918203353,0.5390563011169434,284.8867492675781,284.95001220703125,297.4766540527344,293.39971923828125,297.4632873535156,297.3770751953125,284.8733825683594,1.0,0.5657048225402832,0.8766344785690308,0.8766344785690308,0.2000000029802322,1.0,-2.6817495822906494,2.318694829940796,0.3630548119544983,1.7080124616622925,0.877005398273468,0.877005398273468,0.0,208.8035888671875,223.0,64281.80078125,0.0,2054.41259765625,1.0,279.1568298339844,283.3473815917969,296.4315185546875,300.6678771972656,293.1499938964844,293.1499938964844,279.45001220703125,37738.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427772164344788,1.0,0.0,0.0,3.692106246948242,3.6921308040618896,9.095815585169476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.951171875,0.0,1593.676513671875,1895.4371337890625,0.0,3797.6669921875,0.915496289730072,1.0,0.0,3.0,1.0,0.0
18089820,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8464857339859009,0.5003659129142761,0.4532537758350372,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9990000128746032,0.9562065005302428,0.7835272550582886,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7187303900718689,0.2986580431461334,0.2127503454685211,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.6939929127693176,0.2692390382289886,0.2601784467697143,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.5155733823776245,0.1163663566112518,0.5505998730659485,284.8242492675781,284.95001220703125,297.5133361816406,293.4128112792969,297.4422607421875,297.3731384277344,284.825439453125,1.0,0.5709818005561829,0.6299033761024475,0.6299033761024475,0.6000000238418579,1.0,-2.713629484176636,1.3284814357757568,1.385148048400879,0.7134601473808289,0.775023877620697,0.775023877620697,0.0,212.14532470703125,226.0,55067.203125,0.0,2117.64892578125,1.0,279.44195556640625,283.2828063964844,296.3068542480469,299.9888000488281,293.1499938964844,293.1499938964844,279.75,44408.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91996031999588,1.0,0.0,0.0,3.4197254180908203,3.4197487831115723,7.803254788996128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.53515625,0.0,1350.694091796875,1895.4371337890625,0.0,3588.79248046875,0.8588482737541199,1.0,0.0,3.0,1.0,0.0
18089880,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8464857339859009,0.5003659129142761,0.4532537758350372,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9990000128746032,0.9562065005302428,0.7835272550582886,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7187303900718689,0.2986580431461334,0.2127503454685211,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.6939929127693176,0.2692390382289886,0.2601784467697143,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.5155733823776245,0.1163663566112518,0.5505998730659485,284.8242492675781,284.95001220703125,297.5133361816406,293.4128112792969,297.4422607421875,297.3731384277344,284.825439453125,1.0,0.5709818005561829,0.6299033761024475,0.6299033761024475,0.6000000238418579,1.0,-2.713629484176636,1.3284814357757568,1.385148048400879,0.7134601473808289,0.775023877620697,0.775023877620697,0.0,212.14532470703125,226.0,55067.203125,0.0,2117.64892578125,1.0,279.44195556640625,283.2828063964844,296.3068542480469,299.9888000488281,293.1499938964844,293.1499938964844,279.75,44408.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91996031999588,1.0,0.0,0.0,3.4197254180908203,3.4197487831115723,7.803254788996128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.53515625,0.0,1350.694091796875,1895.4371337890625,0.0,3588.79248046875,0.8588482737541199,1.0,0.0,3.0,1.0,0.0
18089940,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8476008772850037,0.5052456259727478,0.4574759602546692,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.9632329940795898,0.7875781059265137,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7198414206504822,0.3018184304237366,0.2148953080177307,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6959531307220459,0.2729257643222809,0.263605386018753,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5188180208206177,0.1190197169780731,0.5624720454216003,284.9013671875,284.95001220703125,297.54998779296875,293.4261169433594,297.4250183105469,297.3751220703125,284.90118408203125,1.0,0.5763835310935974,0.3831723034381866,0.3831723034381866,1.0,1.0,-2.744526624679565,0.7718431949615479,1.972683310508728,0.1508569568395614,0.7945026159286499,0.7945026159286499,0.0,214.8675842285156,229.0,49948.42578125,0.0,2182.2705078125,1.0,279.7388916015625,283.3484802246094,296.2544860839844,299.5253295898437,293.1499938964844,293.1499938964844,280.04998779296875,40026.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809835910797119,1.0,0.0,0.0,3.306770801544189,3.3067922592163086,7.296279704860353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.611328125,0.0,1211.0789794921875,1895.4371337890625,0.0,3225.797607421875,0.8318133354187012,1.0,0.0,3.0,1.0,0.0
18090000,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8476008772850037,0.5052456259727478,0.4574759602546692,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.9632329940795898,0.7875781059265137,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7198414206504822,0.3018184304237366,0.2148953080177307,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6959531307220459,0.2729257643222809,0.263605386018753,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5188180208206177,0.1190197169780731,0.5624720454216003,284.9013671875,284.95001220703125,297.54998779296875,293.4261169433594,297.4250183105469,297.3751220703125,284.90118408203125,1.0,0.5763835310935974,0.3831723034381866,0.3831723034381866,1.0,1.0,-2.744526624679565,0.7718431949615479,1.972683310508728,0.1508569568395614,0.7945026159286499,0.7945026159286499,0.0,214.8675842285156,229.0,49948.42578125,0.0,2182.2705078125,1.0,279.7388916015625,283.3484802246094,296.2544860839844,299.5253295898437,293.1499938964844,293.1499938964844,280.04998779296875,40026.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809835910797119,1.0,0.0,0.0,3.306770801544189,3.3067922592163086,7.296279704860353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.611328125,0.0,1211.0789794921875,1895.4371337890625,0.0,3225.797607421875,0.8318133354187012,1.0,0.0,3.0,1.0,0.0
18090060,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8485125303268433,0.5090388059616089,0.460725337266922,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.9688879251480104,0.7905174493789673,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7207581996917725,0.3042573630809784,0.216570183634758,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6974652409553528,0.2756888270378113,0.2662101984024048,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.521285891532898,0.120969146490097,0.5714403986930847,285.03973388671875,284.95001220703125,297.57568359375,293.4356689453125,297.4369812011719,297.3783874511719,285.0384521484375,1.0,0.5803162455558777,0.4108592569828033,0.4108592569828033,1.0,1.0,-2.7678873538970947,0.8243359923362732,1.9435514211654663,0.1983439326286316,0.9019472002983092,0.9019472002983092,0.0,216.9700622558593,229.0,49654.3671875,0.0,2230.908935546875,1.0,280.0207214355469,283.4980773925781,296.2666320800781,299.3750915527344,293.1499938964844,293.1499938964844,280.04998779296875,32041.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549289703369141,1.0,0.0,0.0,3.4129533767700195,3.4129743576049805,7.772379717607691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.2685546875,0.0,1257.3958740234375,1895.4371337890625,0.0,2981.456298828125,0.8501085042953491,1.0,0.0,3.0,1.0,0.0
18090120,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8489307165145874,0.5104395747184753,0.4620847105979919,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.9710604548454284,0.7916345000267029,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7211500406265259,0.3051653504371643,0.2172517627477646,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6980749368667603,0.2767187356948852,0.2672432363033294,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.5222368836402893,0.1216900721192359,0.5748945474624634,285.0346984863281,284.95001220703125,297.5852966308594,293.4393615722656,297.4423828125,297.3792724609375,285.0348205566406,1.0,0.5818520784378052,0.4216264188289642,0.4216264188289642,1.0,1.0,-2.777076005935669,0.8531079888343811,1.9239680767059328,0.2251922786235809,0.9146586656570436,0.9146586656570436,0.0,217.7874755859375,232.0,50067.6875,0.0,2250.144775390625,1.0,280.0389099121094,283.49395751953125,296.3126525878906,299.4595947265625,293.1499938964844,293.1499938964844,279.75,31775.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508562445640564,1.0,0.0,0.0,3.463238477706909,3.4632599353790283,8.003096922948316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.505859375,0.0,1305.1507568359375,1895.4371337890625,0.0,2943.291015625,0.8605448603630066,1.0,0.0,3.0,1.0,0.0
18090180,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8491975665092468,0.5139050483703613,0.4656544029712677,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.977100908756256,0.7969702482223511,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7215932607650757,0.3075094521045685,0.2191449999809265,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.699237585067749,0.2796303331851959,0.2703093588352203,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.524569571018219,0.1237210929393768,0.5852981209754944,284.94207763671875,284.95001220703125,297.6180114746094,293.45220947265625,297.4547424316406,297.3715209960937,284.9437561035156,1.0,0.587166428565979,0.4600805044174194,0.4600805044174194,1.0,1.0,-2.806248664855957,0.949779212474823,1.8564695119857788,0.3159657716751098,0.8548924922943115,0.8548924922943115,0.0,221.16798400878903,235.0,51988.8828125,0.0,2315.647216796875,1.0,279.75946044921875,283.3786926269531,296.4697570800781,299.81561279296875,293.1499938964844,293.1499938964844,280.04998779296875,36398.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594259023666382,1.0,0.0,0.0,3.433281660079956,3.4333035945892334,7.865243105698028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.48046875,0.0,1307.963134765625,1895.4371337890625,0.0,3023.620849609375,0.8578826189041138,1.0,0.0,3.0,1.0,0.0
18090240,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8491975665092468,0.5139050483703613,0.4656544029712677,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.977100908756256,0.7969702482223511,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7215932607650757,0.3075094521045685,0.2191449999809265,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.699237585067749,0.2796303331851959,0.2703093588352203,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.524569571018219,0.1237210929393768,0.5852981209754944,284.94207763671875,284.95001220703125,297.6180114746094,293.45220947265625,297.4547424316406,297.3715209960937,284.9437561035156,1.0,0.587166428565979,0.4600805044174194,0.4600805044174194,1.0,1.0,-2.806248664855957,0.949779212474823,1.8564695119857788,0.3159657716751098,0.8548924922943115,0.8548924922943115,0.0,221.16798400878903,235.0,51988.8828125,0.0,2315.647216796875,1.0,279.75946044921875,283.3786926269531,296.4697570800781,299.81561279296875,293.1499938964844,293.1499938964844,280.04998779296875,36398.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594259023666382,1.0,0.0,0.0,3.433281660079956,3.4333035945892334,7.865243105698028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.48046875,0.0,1307.963134765625,1895.4371337890625,0.0,3023.620849609375,0.8578826189041138,1.0,0.0,3.0,1.0,0.0
18090300,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8491964340209961,0.5160347819328308,0.4673335552215576,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.9804030060768129,0.7998475432395935,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7216412425041199,0.3087947368621826,0.2199828177690506,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6996071934700012,0.28113654255867,0.2716898620128631,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.5253624320030212,0.1246566548943519,0.589636504650116,285.0601501464844,284.95001220703125,297.6334228515625,293.45849609375,297.4624938964844,297.36962890625,285.0643005371094,1.0,0.5897161364555359,0.4793075621128082,0.4793075621128082,1.0,1.0,-2.8196043968200684,0.9942979216575624,1.825306415557861,0.3578083217144012,0.9494627714157104,0.9494627714157104,0.0,222.91207885742188,235.0,51900.70703125,0.0,2346.96630859375,1.0,279.9972229003906,283.50701904296875,296.441162109375,299.6886291503906,293.1499938964844,293.1499938964844,280.04998779296875,31872.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855864405632019,1.0,0.0,0.0,3.5261242389678955,3.526146173477173,8.296377700389712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.4658203125,0.0,1369.832763671875,1895.4371337890625,0.0,2990.2255859375,0.8762634992599487,1.0,0.0,3.0,1.0,0.0
18090360,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8495440483093262,0.5182470679283142,0.4693821668624878,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.9838393330574036,0.8023321628570557,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7219451665878296,0.3101591765880584,0.2209631949663162,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7002168297767639,0.2826946377754211,0.273204505443573,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5263153314590454,0.125616192817688,0.5941502451896667,285.0492553710937,284.95001220703125,297.64825439453125,293.4647216796875,297.46734619140625,297.3689270019531,285.046630859375,1.0,0.5922629833221436,0.4770807027816772,0.4770807027816772,1.0,1.0,-2.8334760665893555,0.9981964826583862,1.83527946472168,0.3589529991149902,0.979094624519348,0.979094624519348,0.0,224.50738525390625,238.0,52412.390625,0.0,2378.928466796875,1.0,280.0412902832031,283.4859313964844,296.4674987792969,299.7960205078125,293.1499938964844,293.1499938964844,279.75,30950.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856901228427887,1.0,0.0,0.0,3.640937566757202,3.640960454940796,8.845445904626104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1962890625,0.0,1485.4222412109375,1895.4371337890625,0.0,2999.9462890625,0.899570643901825,1.0,0.0,3.0,1.0,0.0
18090420,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.849094808101654,0.5207456350326538,0.4721540808677673,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.9886183142662048,0.8083988428115845,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.721742570400238,0.3118747770786285,0.2224343866109848,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7005912065505981,0.2849747836589813,0.275685966014862,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5273667573928833,0.1269937008619308,0.60162353515625,284.9020690917969,284.95001220703125,297.6762084960937,293.47686767578125,297.4674987792969,297.3552551269531,284.9046630859375,1.0,0.5971413254737854,0.4726269841194153,0.4726269841194153,1.0,1.0,-2.857837915420532,0.9990130662918092,1.8588247299194336,0.3548825979232788,0.8716934323310852,0.8716934323310852,0.0,228.0554351806641,241.0,53572.73046875,0.0,2439.363037109375,1.0,279.7571716308594,283.3196716308594,296.53057861328125,300.0139465332031,293.1499938964844,293.1499938964844,280.04998779296875,37558.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720456957817078,1.0,0.0,0.0,3.5920352935791016,3.5920588970184326,8.60943146108184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.06005859375,0.0,1481.1058349609375,1895.4371337890625,0.0,3141.99951171875,0.8934227228164673,1.0,0.0,3.0,1.0,0.0
18090480,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.849094808101654,0.5207456350326538,0.4721540808677673,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.9886183142662048,0.8083988428115845,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.721742570400238,0.3118747770786285,0.2224343866109848,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7005912065505981,0.2849747836589813,0.275685966014862,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5273667573928833,0.1269937008619308,0.60162353515625,284.9020690917969,284.95001220703125,297.6762084960937,293.47686767578125,297.4674987792969,297.3552551269531,284.9046630859375,1.0,0.5971413254737854,0.4726269841194153,0.4726269841194153,1.0,1.0,-2.857837915420532,0.9990130662918092,1.8588247299194336,0.3548825979232788,0.8716934323310852,0.8716934323310852,0.0,228.0554351806641,241.0,53572.73046875,0.0,2439.363037109375,1.0,279.7571716308594,283.3196716308594,296.53057861328125,300.0139465332031,293.1499938964844,293.1499938964844,280.04998779296875,37558.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720456957817078,1.0,0.0,0.0,3.5920352935791016,3.5920588970184326,8.60943146108184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.06005859375,0.0,1481.1058349609375,1895.4371337890625,0.0,3141.99951171875,0.8934227228164673,1.0,0.0,3.0,1.0,0.0
18090540,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.848926842212677,0.524516224861145,0.475242406129837,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.9945242404937744,0.8141874670982361,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7216396927833557,0.314135193824768,0.223925232887268,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7010063529014587,0.2876242697238922,0.278124988079071,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5280985236167908,0.1283859759569168,0.6080207824707031,285.0273742675781,284.95001220703125,297.7020874023437,293.4887084960937,297.4720764160156,297.3497619628906,285.0256652832031,1.0,0.6017791628837585,0.4681732654571533,0.4681732654571533,1.0,1.0,-2.8809168338775635,0.9990933537483216,1.8818236589431765,0.3497882187366485,0.9876271486282348,0.9876271486282348,0.0,231.4337615966797,244.0,53278.63671875,0.0,2497.5234375,1.0,280.04296875,283.4476318359375,296.47998046875,299.8773193359375,293.1499938964844,293.1499938964844,279.75,32261.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663486838340759,1.0,0.0,0.0,3.742841482162476,3.742865800857544,9.34751540171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.44140625,0.0,1610.2529296875,1895.4371337890625,0.0,3088.557861328125,0.9233617186546326,1.0,0.0,3.0,1.0,0.0
18090600,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.848926842212677,0.524516224861145,0.475242406129837,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.9945242404937744,0.8141874670982361,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7216396927833557,0.314135193824768,0.223925232887268,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7010063529014587,0.2876242697238922,0.278124988079071,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5280985236167908,0.1283859759569168,0.6080207824707031,285.0273742675781,284.95001220703125,297.7020874023437,293.4887084960937,297.4720764160156,297.3497619628906,285.0256652832031,1.0,0.6017791628837585,0.4681732654571533,0.4681732654571533,1.0,1.0,-2.8809168338775635,0.9990933537483216,1.8818236589431765,0.3497882187366485,0.9876271486282348,0.9876271486282348,0.0,231.4337615966797,244.0,53278.63671875,0.0,2497.5234375,1.0,280.04296875,283.4476318359375,296.47998046875,299.8773193359375,293.1499938964844,293.1499938964844,279.75,32261.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663486838340759,1.0,0.0,0.0,3.742841482162476,3.742865800857544,9.34751540171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.44140625,0.0,1610.2529296875,1895.4371337890625,0.0,3088.557861328125,0.9233617186546326,1.0,0.0,3.0,1.0,0.0
18090660,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8483179807662964,0.526715099811554,0.4777149260044098,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.9988782405853271,0.8202543258666992,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7212930917739868,0.3156747221946716,0.2252482920885086,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7011544108390808,0.2896827757358551,0.2803646028041839,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.5285577774047852,0.1294402033090591,0.6138722896575928,284.8952941894531,284.95001220703125,297.7260131835937,293.5002136230469,297.4712219238281,297.33599853515625,284.8982238769531,1.0,0.6062492728233337,0.4672155976295471,0.4672155976295471,1.0,1.0,-2.90250015258789,1.0054848194122314,1.8970153331756592,0.3509927988052368,0.8810782432556152,0.8810782432556152,0.0,234.8863983154297,247.0,54372.875,0.0,2554.048095703125,1.0,279.7565612792969,283.2969665527344,296.5384216308594,300.07061767578125,293.1499938964844,293.1499938964844,280.04998779296875,38193.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877966046333313,1.0,0.0,0.0,3.667658567428589,3.667683124542236,8.975757168627752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.263671875,0.0,1569.3939208984375,1895.4371337890625,0.0,3197.51611328125,0.9108061790466307,1.0,0.0,3.0,1.0,0.0
18090720,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8483179807662964,0.526715099811554,0.4777149260044098,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.9988782405853271,0.8202543258666992,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7212930917739868,0.3156747221946716,0.2252482920885086,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7011544108390808,0.2896827757358551,0.2803646028041839,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.5285577774047852,0.1294402033090591,0.6138722896575928,284.8952941894531,284.95001220703125,297.7260131835937,293.5002136230469,297.4712219238281,297.33599853515625,284.8982238769531,1.0,0.6062492728233337,0.4672155976295471,0.4672155976295471,1.0,1.0,-2.90250015258789,1.0054848194122314,1.8970153331756592,0.3509927988052368,0.8810782432556152,0.8810782432556152,0.0,234.8863983154297,247.0,54372.875,0.0,2554.048095703125,1.0,279.7565612792969,283.2969665527344,296.5384216308594,300.07061767578125,293.1499938964844,293.1499938964844,280.04998779296875,38193.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877966046333313,1.0,0.0,0.0,3.667658567428589,3.667683124542236,8.975757168627752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.263671875,0.0,1569.3939208984375,1895.4371337890625,0.0,3197.51611328125,0.9108061790466307,1.0,0.0,3.0,1.0,0.0
