time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8481118679046631,0.5302823781967163,0.4806029796600342,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,1.0,0.825838565826416,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7211799621582031,0.3178538382053375,0.2266684621572494,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7015012502670288,0.2922115921974182,0.2826680541038513,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.5289690494537354,0.1306334137916565,0.6192424893379211,285.03277587890625,284.95001220703125,297.7481384277344,293.5113830566406,297.4757995605469,297.33135986328125,285.0315246582031,1.0,0.610550045967102,0.4662578999996185,0.4662578999996185,1.0,1.0,-2.923610210418701,1.0119022130966189,1.911707878112793,0.3521236181259155,1.0,1.0,0.0,238.1231842041016,250.0,54010.1640625,0.0,2609.338623046875,1.0,280.04345703125,283.4388732910156,296.4952697753906,299.9362487792969,293.1499938964844,293.1499938964844,279.75,32651.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707984685897827,1.0,0.0,0.0,3.8037171363830566,3.8037421703338623,9.654053201302304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3447265625,0.0,1684.8978271484375,1895.4371337890625,0.0,3130.30078125,0.9374120831489564,1.0,0.0,3.0,1.0,0.0
18090840,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8481118679046631,0.5302823781967163,0.4806029796600342,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,1.0,0.825838565826416,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7211799621582031,0.3178538382053375,0.2266684621572494,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7015012502670288,0.2922115921974182,0.2826680541038513,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.5289690494537354,0.1306334137916565,0.6192424893379211,285.03277587890625,284.95001220703125,297.7481384277344,293.5113830566406,297.4757995605469,297.33135986328125,285.0315246582031,1.0,0.610550045967102,0.4662578999996185,0.4662578999996185,1.0,1.0,-2.923610210418701,1.0119022130966189,1.911707878112793,0.3521236181259155,1.0,1.0,0.0,238.1231842041016,250.0,54010.1640625,0.0,2609.338623046875,1.0,280.04345703125,283.4388732910156,296.4952697753906,299.9362487792969,293.1499938964844,293.1499938964844,279.75,32651.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707984685897827,1.0,0.0,0.0,3.8037171363830566,3.8037421703338623,9.654053201302304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3447265625,0.0,1684.8978271484375,1895.4371337890625,0.0,3130.30078125,0.9374120831489564,1.0,0.0,3.0,1.0,0.0
18090900,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8480568528175354,0.5314133763313293,0.4820452630519867,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,1.0,0.8284845352172852,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7212086915969849,0.3186841309070587,0.2274235635995865,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7017589211463928,0.2932735383510589,0.2838682830333709,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.5292933583259583,0.1311572194099426,0.6221686601638794,284.8905639648437,284.95001220703125,297.75860595703125,293.516845703125,297.4758605957031,297.3260803222656,284.8847351074219,1.0,0.6126909255981445,0.4657790660858154,0.4657790660858154,1.0,1.0,-2.934394121170044,1.01517653465271,1.919217586517334,0.3528286814689636,0.9148123860359192,0.9148123860359192,0.0,239.70016479492188,250.0,55199.65625,0.0,2637.460205078125,1.0,279.79461669921875,283.2729797363281,296.5611877441406,300.1766662597656,293.1499938964844,293.1499938964844,279.75,35861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878485381603241,1.0,0.0,0.0,3.804830312728882,3.8048558235168457,9.659705710873825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0068359375,0.0,1711.26708984375,1895.4371337890625,0.0,3202.384765625,0.9381493330001832,1.0,0.0,3.0,1.0,0.0
18090960,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8474745750427246,0.5322141051292419,0.4828622043132782,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8316693305969238,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7208433747291565,0.31929412484169,0.2279298156499862,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7016186714172363,0.2941488921642303,0.2847985327243805,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5292256474494934,0.1315308809280395,0.6243628859519958,284.89471435546875,284.95001220703125,297.7686767578125,293.522216796875,297.47418212890625,297.3182983398437,284.8973083496094,1.0,0.6147420406341553,0.4651768803596496,0.4651768803596496,1.0,1.0,-2.943570375442505,1.0175546407699585,1.9260156154632568,0.3530332446098327,0.8960768580436707,0.8960768580436707,0.0,241.4615936279297,253.0,55146.796875,0.0,2663.636474609375,1.0,279.7566223144531,283.2813720703125,296.5576171875,300.1373596191406,293.1499938964844,293.1499938964844,280.04998779296875,38032.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818910121917725,1.0,0.0,0.0,3.7365801334381104,3.736605405807495,9.31626630062965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.97705078125,0.0,1647.21240234375,1895.4371337890625,0.0,3234.299560546875,0.9260478615760804,1.0,0.0,3.0,1.0,0.0
18091020,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8472053408622742,0.5355208516120911,0.4854967892169952,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,1.0,0.8370373845100403,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7207133173942566,0.3213669061660766,0.2292693704366684,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7019164562225342,0.2965597212314605,0.2869808971881866,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.5294495820999146,0.1325808465480804,0.6290502548217773,285.040771484375,284.95001220703125,297.7877502441406,293.5327453613281,297.4779052734375,297.314208984375,285.0405578613281,1.0,0.6187939643859863,0.4639724493026733,0.4639724493026733,1.0,1.0,-2.9630544185638428,1.0226346254348757,1.9404197931289675,0.3541776835918426,1.0,1.0,0.0,244.6327514648437,256.0,54627.9453125,0.0,2716.81591796875,1.0,280.0434875488281,283.4349975585937,296.5155639648437,299.9972229003906,293.1499938964844,293.1499938964844,279.75,33395.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745754957199097,1.0,0.0,0.0,3.849797964096069,3.849823474884033,9.889382681649297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6640625,0.0,1746.4683837890625,1895.4371337890625,0.0,3165.72607421875,0.9482124447822572,1.0,0.0,3.0,1.0,0.0
18091080,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8472053408622742,0.5355208516120911,0.4854967892169952,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,1.0,0.8370373845100403,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7207133173942566,0.3213669061660766,0.2292693704366684,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7019164562225342,0.2965597212314605,0.2869808971881866,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.5294495820999146,0.1325808465480804,0.6290502548217773,285.040771484375,284.95001220703125,297.7877502441406,293.5327453613281,297.4779052734375,297.314208984375,285.0405578613281,1.0,0.6187939643859863,0.4639724493026733,0.4639724493026733,1.0,1.0,-2.9630544185638428,1.0226346254348757,1.9404197931289675,0.3541776835918426,1.0,1.0,0.0,244.6327514648437,256.0,54627.9453125,0.0,2716.81591796875,1.0,280.0434875488281,283.4349975585937,296.5155639648437,299.9972229003906,293.1499938964844,293.1499938964844,279.75,33395.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745754957199097,1.0,0.0,0.0,3.849797964096069,3.849823474884033,9.889382681649297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6640625,0.0,1746.4683837890625,1895.4371337890625,0.0,3165.72607421875,0.9482124447822572,1.0,0.0,3.0,1.0,0.0
18091140,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8465440273284912,0.5372126698493958,0.4875517189502716,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,1.0,0.8426355123519897,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.720382034778595,0.3227103650569916,0.2304658591747284,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7020124197006226,0.2983893156051636,0.2890119254589081,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.5295656323432922,0.1333537101745605,0.6336001753807068,284.8984069824219,284.95001220703125,297.8055419921875,293.5429382324219,297.4756774902344,297.3019104003906,284.9002990722656,1.0,0.6227679252624512,0.4627680480480194,0.4627680480480194,1.0,1.0,-2.981608867645264,1.0272644758224487,1.9543445110321045,0.3555475175380707,0.911881387233734,0.911881387233734,0.0,247.91563415527344,259.0,55829.1328125,0.0,2769.346435546875,1.0,279.7567443847656,283.27099609375,296.576416015625,300.19805908203125,293.1499938964844,293.1499938964844,279.45001220703125,37774.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852620720863342,1.0,0.0,0.0,3.795055627822876,3.795081377029419,9.61013711275882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.986328125,0.0,1714.42333984375,1895.4371337890625,0.0,3265.872802734375,0.939016044139862,1.0,0.0,3.0,1.0,0.0
18091200,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8465440273284912,0.5372126698493958,0.4875517189502716,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,1.0,0.8426355123519897,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.720382034778595,0.3227103650569916,0.2304658591747284,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7020124197006226,0.2983893156051636,0.2890119254589081,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.5295656323432922,0.1333537101745605,0.6336001753807068,284.8984069824219,284.95001220703125,297.8055419921875,293.5429382324219,297.4756774902344,297.3019104003906,284.9002990722656,1.0,0.6227679252624512,0.4627680480480194,0.4627680480480194,1.0,1.0,-2.981608867645264,1.0272644758224487,1.9543445110321045,0.3555475175380707,0.911881387233734,0.911881387233734,0.0,247.91563415527344,259.0,55829.1328125,0.0,2769.346435546875,1.0,279.7567443847656,283.27099609375,296.576416015625,300.19805908203125,293.1499938964844,293.1499938964844,279.45001220703125,37774.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852620720863342,1.0,0.0,0.0,3.795055627822876,3.795081377029419,9.61013711275882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.986328125,0.0,1714.42333984375,1895.4371337890625,0.0,3265.872802734375,0.939016044139862,1.0,0.0,3.0,1.0,0.0
18091260,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8454877734184265,0.5382593274116516,0.4885717034339905,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,1.0,0.847707986831665,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7196516990661621,0.3235099613666534,0.2311092913150787,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.701602578163147,0.2995970249176025,0.2902720272541046,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.529036819934845,0.1337030231952667,0.6358423829078674,284.8588256835937,284.95001220703125,297.8190002441406,293.55084228515625,297.47235107421875,297.2901611328125,284.8661804199219,1.0,0.6257457733154297,0.4618086516857147,0.4618086516857147,1.0,1.0,-2.9939186573028564,1.029955267906189,1.963963270187378,0.3561444580554962,0.8301706910133362,0.8301706910133362,0.0,250.7244567871093,259.0,56123.1015625,0.0,2807.732666015625,1.0,279.4656677246094,283.21728515625,296.5848388671875,300.2626647949219,293.1499938964844,293.1499938964844,279.45001220703125,42891.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923974633216858,1.0,0.0,0.0,3.567606210708618,3.5676305294036865,8.492725669384527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1728515625,0.0,1493.8145751953125,1895.4371337890625,0.0,3332.62109375,0.8930137157440186,1.0,0.0,3.0,1.0,0.0
18091320,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8452564477920532,0.5386941432952881,0.4888631701469421,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,1.0,0.8489423990249634,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.719483494758606,0.3237871825695038,0.2312748730182647,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7015107274055481,0.2999560236930847,0.2905871272087097,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5288863778114319,0.1338049620389938,0.6363203525543213,284.8841552734375,284.95001220703125,297.8222351074219,293.55279541015625,297.4721984863281,297.28826904296875,284.8871154785156,1.0,0.6264702081680298,0.4615688025951385,0.4615688025951385,1.0,1.0,-2.9969046115875244,1.0305938720703125,1.9663108587265008,0.3562185764312744,0.8367336392402649,0.8367336392402649,0.0,251.4071502685547,262.0,56136.51171875,0.0,2817.09375,1.0,279.4576416015625,283.2349853515625,296.5716552734375,300.2283630371094,293.1499938964844,293.1499938964844,279.75,41164.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919348120689392,1.0,0.0,0.0,3.5491535663604736,3.549177408218384,8.405099833908025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.42333984375,0.0,1461.41650390625,1895.4371337890625,0.0,3328.297119140625,0.8878393173217773,1.0,0.0,3.0,1.0,0.0
18091380,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8451594710350037,0.5419062972068787,0.4915308654308319,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,1.0,0.8538825511932373,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7194704413414001,0.3258189857006073,0.2326073497533798,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7018681168556213,0.3022772967815399,0.2926992774009704,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5288952589035034,0.13466776907444,0.6400498747825623,285.0109558105469,284.95001220703125,297.8380126953125,293.5623474121094,297.47637939453125,297.28680419921875,285.0106201171875,1.0,0.6301722526550293,0.4603695571422577,0.4603695571422577,1.0,1.0,-3.014669895172119,1.0349206924438477,1.979749083518982,0.3565666079521179,0.9429569244384766,0.9429569244384766,0.0,254.3574066162109,250.0,55711.234375,0.0,2867.404541015625,1.0,279.7416687011719,283.3693542480469,296.53204345703125,300.079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815940618515015,1.0,0.0,0.0,3.6708459854125977,3.670869827270508,8.991364666144364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.80078125,0.0,1537.57421875,1895.4371337890625,0.0,3231.517578125,0.9083214402198792,1.0,0.0,3.0,1.0,0.0
18091440,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8451594710350037,0.5419062972068787,0.4915308654308319,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,1.0,0.8538825511932373,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7194704413414001,0.3258189857006073,0.2326073497533798,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7018681168556213,0.3022772967815399,0.2926992774009704,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5288952589035034,0.13466776907444,0.6400498747825623,285.0109558105469,284.95001220703125,297.8380126953125,293.5623474121094,297.47637939453125,297.28680419921875,285.0106201171875,1.0,0.6301722526550293,0.4603695571422577,0.4603695571422577,1.0,1.0,-3.014669895172119,1.0349206924438477,1.979749083518982,0.3565666079521179,0.9429569244384766,0.9429569244384766,0.0,254.3574066162109,250.0,55711.234375,0.0,2867.404541015625,1.0,279.7416687011719,283.3693542480469,296.53204345703125,300.079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815940618515015,1.0,0.0,0.0,3.6708459854125977,3.670869827270508,8.991364666144364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.80078125,0.0,1537.57421875,1895.4371337890625,0.0,3231.517578125,0.9083214402198792,1.0,0.0,3.0,1.0,0.0
18091500,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8462459444999695,0.5427659153938293,0.4926557242870331,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,1.0,0.8523960709571838,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7204673290252686,0.3265243470668793,0.2332230806350708,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7031445503234863,0.3031974136829376,0.2936957776546478,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.5298806428909302,0.1350270807743072,0.6418808102607727,284.8812866210937,284.95001220703125,297.8455810546875,293.5669860839844,297.47589111328125,297.2825012207031,284.8775939941406,1.0,0.6299986839294434,0.4597699344158172,0.4597699344158172,1.0,1.0,-3.018392324447632,1.03505277633667,1.983339667320252,0.3558132648468017,0.8566864132881165,0.8566864132881165,0.0,253.82379150390625,250.0,56637.546875,0.0,2872.067626953125,1.0,279.4971008300781,283.2201843261719,296.59735107421875,300.3106689453125,293.1499938964844,293.1499938964844,279.45001220703125,37532.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878703713417053,1.0,0.0,0.0,3.642544984817505,3.642569065093994,8.853258464114333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0693359375,0.0,1536.3314208984375,1895.4371337890625,0.0,3290.285888671875,0.9024422764778136,1.0,0.0,3.0,1.0,0.0
18091560,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8476076126098633,0.543398380279541,0.4931632280349731,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.8489954471588135,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7217133045196533,0.3270663321018219,0.2335744202136993,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.704727828502655,0.3039769828319549,0.2943950593471527,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5310825705528259,0.1352951377630233,0.6428990960121155,284.90576171875,284.95001220703125,297.8529663085937,293.571533203125,297.4742126464844,297.27642822265625,284.9075622558594,1.0,0.6288939714431763,0.4591884016990661,0.4591884016990661,1.0,1.0,-3.0174081325531006,1.033389687538147,1.9840185642242432,0.3541556000709533,0.85268235206604,0.85268235206604,0.0,252.22642517089844,253.0,56356.0390625,0.0,2861.885009765625,1.0,279.45782470703125,283.24755859375,296.59283447265625,300.2546691894531,293.1499938964844,293.1499938964844,279.75,38910.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898804187774658,1.0,0.0,0.0,3.552741050720215,3.552764654159546,8.422099995186727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9951171875,0.0,1448.82470703125,1895.4371337890625,0.0,3309.08935546875,0.8861576914787292,1.0,0.0,3.0,1.0,0.0
18091620,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8494826555252075,0.5461721420288086,0.4952840209007263,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,1.0,0.8467973470687866,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7233831882476807,0.3289273083209991,0.2347009479999542,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7069393396377563,0.3061622083187103,0.2962592542171478,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5328511595726013,0.1362741589546203,0.6464905142784119,285.0137023925781,284.95001220703125,297.8673400878906,293.5804138183594,297.4776611328125,297.2747802734375,285.0126953125,1.0,0.6296898126602173,0.4580253660678863,0.4580253660678863,1.0,1.0,-3.025209903717041,1.0338726043701172,1.991337299346924,0.3525165021419525,0.95347797870636,0.95347797870636,0.0,251.5195159912109,256.0,55860.91015625,0.0,2873.828125,1.0,279.74176025390625,283.3673095703125,296.55694580078125,300.1159973144531,293.1499938964844,293.1499938964844,279.45001220703125,33014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813492059707642,1.0,0.0,0.0,3.6837899684906006,3.683813571929932,9.05488604985294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.580078125,0.0,1548.54052734375,1895.4371337890625,0.0,3229.2236328125,0.910799205303192,1.0,0.0,3.0,1.0,0.0
18091680,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8494826555252075,0.5461721420288086,0.4952840209007263,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,1.0,0.8467973470687866,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7233831882476807,0.3289273083209991,0.2347009479999542,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7069393396377563,0.3061622083187103,0.2962592542171478,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5328511595726013,0.1362741589546203,0.6464905142784119,285.0137023925781,284.95001220703125,297.8673400878906,293.5804138183594,297.4776611328125,297.2747802734375,285.0126953125,1.0,0.6296898126602173,0.4580253660678863,0.4580253660678863,1.0,1.0,-3.025209903717041,1.0338726043701172,1.991337299346924,0.3525165021419525,0.95347797870636,0.95347797870636,0.0,251.5195159912109,256.0,55860.91015625,0.0,2873.828125,1.0,279.74176025390625,283.3673095703125,296.55694580078125,300.1159973144531,293.1499938964844,293.1499938964844,279.45001220703125,33014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813492059707642,1.0,0.0,0.0,3.6837899684906006,3.683813571929932,9.05488604985294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.580078125,0.0,1548.54052734375,1895.4371337890625,0.0,3229.2236328125,0.910799205303192,1.0,0.0,3.0,1.0,0.0
18091740,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8499823212623596,0.5474287271499634,0.4967708587646484,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,1.0,0.8477894067764282,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.724036455154419,0.3300666213035583,0.2356590777635574,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7080748677253723,0.3077749013900757,0.2979657053947449,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5339436531066895,0.1370439976453781,0.6505006551742554,284.9052734375,284.95001220703125,297.8812561035156,293.5889587402344,297.47589111328125,297.2655029296875,284.9075012207031,1.0,0.6315088272094727,0.4568623006343841,0.4568623006343841,1.0,1.0,-3.03621506690979,1.0355437994003296,2.00067138671875,0.3517909348011017,0.8606595396995544,0.8606595396995544,0.0,252.41001892089844,259.0,56668.58203125,0.0,2900.498779296875,1.0,279.4573974609375,283.2412414550781,296.6141662597656,300.29278564453125,293.1499938964844,293.1499938964844,279.75,38590.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903316855430603,1.0,0.0,0.0,3.57755708694458,3.577580690383911,8.540168323634134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.701171875,0.0,1473.053955078125,1895.4371337890625,0.0,3313.309326171875,0.8914477229118347,1.0,0.0,3.0,1.0,0.0
18091800,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8499823212623596,0.5474287271499634,0.4967708587646484,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,1.0,0.8477894067764282,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.724036455154419,0.3300666213035583,0.2356590777635574,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7080748677253723,0.3077749013900757,0.2979657053947449,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5339436531066895,0.1370439976453781,0.6505006551742554,284.9052734375,284.95001220703125,297.8812561035156,293.5889587402344,297.47589111328125,297.2655029296875,284.9075012207031,1.0,0.6315088272094727,0.4568623006343841,0.4568623006343841,1.0,1.0,-3.03621506690979,1.0355437994003296,2.00067138671875,0.3517909348011017,0.8606595396995544,0.8606595396995544,0.0,252.41001892089844,259.0,56668.58203125,0.0,2900.498779296875,1.0,279.4573974609375,283.2412414550781,296.6141662597656,300.29278564453125,293.1499938964844,293.1499938964844,279.75,38590.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903316855430603,1.0,0.0,0.0,3.57755708694458,3.577580690383911,8.540168323634134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.701171875,0.0,1473.053955078125,1895.4371337890625,0.0,3313.309326171875,0.8914477229118347,1.0,0.0,3.0,1.0,0.0
18091860,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8504197597503662,0.550072431564331,0.4988288283348083,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,1.0,0.8499434590339661,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7245335578918457,0.3318420052528381,0.2367807477712631,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7089927792549133,0.3098796904087066,0.2998321652412414,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.5347563028335571,0.1380050033330917,0.6545807123184204,285.0183410644531,284.95001220703125,297.8948974609375,293.59716796875,297.4794921875,297.26434326171875,285.017333984375,1.0,0.6339769959449768,0.4558602273464203,0.4558602273464203,1.0,1.0,-3.0497705936431885,1.0385138988494873,2.011256694793701,0.3520099520683288,0.9665679931640624,0.9665679931640624,0.0,253.94384765625,262.0,56260.71875,0.0,2935.844970703125,1.0,279.741943359375,283.3637084960937,296.5774841308594,300.1604309082031,293.1499938964844,293.1499938964844,279.45001220703125,32845.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825553059577942,1.0,0.0,0.0,3.7141613960266113,3.7141854763031006,9.20481056709832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.5166015625,0.0,1581.710693359375,1895.4371337890625,0.0,3240.52294921875,0.917538046836853,1.0,0.0,3.0,1.0,0.0
18091920,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8504197597503662,0.550072431564331,0.4988288283348083,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,1.0,0.8499434590339661,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7245335578918457,0.3318420052528381,0.2367807477712631,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7089927792549133,0.3098796904087066,0.2998321652412414,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.5347563028335571,0.1380050033330917,0.6545807123184204,285.0183410644531,284.95001220703125,297.8948974609375,293.59716796875,297.4794921875,297.26434326171875,285.017333984375,1.0,0.6339769959449768,0.4558602273464203,0.4558602273464203,1.0,1.0,-3.0497705936431885,1.0385138988494873,2.011256694793701,0.3520099520683288,0.9665679931640624,0.9665679931640624,0.0,253.94384765625,262.0,56260.71875,0.0,2935.844970703125,1.0,279.741943359375,283.3637084960937,296.5774841308594,300.1604309082031,293.1499938964844,293.1499938964844,279.45001220703125,32845.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825553059577942,1.0,0.0,0.0,3.7141613960266113,3.7141854763031006,9.20481056709832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.5166015625,0.0,1581.710693359375,1895.4371337890625,0.0,3240.52294921875,0.917538046836853,1.0,0.0,3.0,1.0,0.0
18091980,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8499906659126282,0.551144003868103,0.50022292137146,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,1.0,0.8536546230316162,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7244289517402649,0.3328645229339599,0.2377039343118667,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7092788219451904,0.3113763630390167,0.3014915883541107,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.5350608825683594,0.1386452317237854,0.658352792263031,284.9029235839844,284.95001220703125,297.9084167480469,293.60504150390625,297.47772216796875,297.2552185058594,284.9052124023437,1.0,0.636839747428894,0.454858124256134,0.454858124256134,1.0,1.0,-3.063551902770996,1.0415211915969849,2.022030830383301,0.3526407182216644,0.8701046109199524,0.8701046109199524,0.0,256.22418212890625,250.0,57174.12109375,0.0,2975.810791015625,1.0,279.45709228515625,283.2295227050781,296.633544921875,300.3435363769531,293.1499938964844,293.1499938964844,279.75,38404.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921958208084106,1.0,0.0,0.0,3.620234966278076,3.620259284973145,8.745141144572699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4013671875,0.0,1518.1474609375,1895.4371337890625,0.0,3330.736572265625,0.900693416595459,1.0,0.0,3.0,1.0,0.0
18092040,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8499906659126282,0.551144003868103,0.50022292137146,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,1.0,0.8536546230316162,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7244289517402649,0.3328645229339599,0.2377039343118667,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7092788219451904,0.3113763630390167,0.3014915883541107,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.5350608825683594,0.1386452317237854,0.658352792263031,284.9029235839844,284.95001220703125,297.9084167480469,293.60504150390625,297.47772216796875,297.2552185058594,284.9052124023437,1.0,0.636839747428894,0.454858124256134,0.454858124256134,1.0,1.0,-3.063551902770996,1.0415211915969849,2.022030830383301,0.3526407182216644,0.8701046109199524,0.8701046109199524,0.0,256.22418212890625,250.0,57174.12109375,0.0,2975.810791015625,1.0,279.45709228515625,283.2295227050781,296.633544921875,300.3435363769531,293.1499938964844,293.1499938964844,279.75,38404.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921958208084106,1.0,0.0,0.0,3.620234966278076,3.620259284973145,8.745141144572699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4013671875,0.0,1518.1474609375,1895.4371337890625,0.0,3330.736572265625,0.900693416595459,1.0,0.0,3.0,1.0,0.0
18092100,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8509156703948975,0.5522802472114563,0.5008547902107239,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,1.0,0.8518547415733337,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7252533435821533,0.3336149454116821,0.2380746006965637,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7103635668754578,0.3122998178005218,0.3021947741508484,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.5359005928039551,0.1389903575181961,0.6594805717468262,285.0248107910156,284.95001220703125,297.9151916503906,293.6088256835937,297.4786376953125,297.25341796875,285.0276184082031,1.0,0.636282205581665,0.4543570578098297,0.4543570578098297,1.0,1.0,-3.0648083686828613,1.0408260822296145,2.023982286453247,0.35209721326828,0.9557541012763976,0.9557541012763976,0.0,255.4762420654297,250.0,56413.36328125,0.0,2974.46533203125,1.0,279.7015380859375,283.3648986816406,296.5812683105469,300.14080810546875,293.1499938964844,293.1499938964844,279.75,33877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864206075668335,1.0,0.0,0.0,3.673480987548828,3.673505067825317,9.004278354041162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5498046875,0.0,1543.4642333984375,1895.4371337890625,0.0,3276.71826171875,0.9107889533042908,1.0,0.0,3.0,1.0,0.0
18092160,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8529952168464661,0.5535848736763,0.5019404292106628,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,1.0,0.8472856879234314,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7269637584686279,0.3344917595386505,0.2386084645986557,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7123477458953857,0.3133289217948913,0.3030630052089691,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.5375750660896301,0.1394418329000473,0.6609392762184143,285.0128173828125,284.95001220703125,297.9219970703125,293.612548828125,297.4806213378906,297.2533874511719,285.01080322265625,1.0,0.6349594593048096,0.4537839293479919,0.4537839293479919,1.0,1.0,-3.064063787460327,1.0392228364944458,2.024840831756592,0.350803792476654,0.971894383430481,0.971894383430481,0.0,253.37747192382807,253.0,56552.46875,0.0,2961.976318359375,1.0,279.7428894042969,283.3515625,296.59259033203125,300.1996765136719,293.1499938964844,293.1499938964844,279.45001220703125,33029.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845365643501282,1.0,0.0,0.0,3.74809193611145,3.7481164932250977,9.37375830289966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.845703125,0.0,1622.2425537109375,1895.4371337890625,0.0,3259.079345703125,0.9251119494438172,1.0,0.0,3.0,1.0,0.0
18092220,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.854387104511261,0.5545008182525635,0.5030878186225891,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,1.0,0.844971239566803,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7282960414886475,0.3354124724864959,0.2393731027841568,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7141149044036865,0.3147171139717102,0.3045007884502411,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5392162203788757,0.1400923430919647,0.6640262603759766,284.895751953125,284.95001220703125,297.935791015625,293.6197204589844,297.4792785644531,297.2450866699219,284.8981628417969,1.0,0.6353296637535095,0.4526376724243164,0.4526376724243164,1.0,1.0,-3.0690088272094727,1.0385265350341797,2.030482292175293,0.3486479222774505,0.8687065243721008,0.8687065243721008,0.0,252.51052856445312,256.0,57279.06640625,0.0,2967.5703125,1.0,279.4569396972656,283.2201538085937,296.6441650390625,300.36407470703125,293.1499938964844,293.1499938964844,279.75,38846.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933466076850891,1.0,0.0,0.0,3.6353061199188232,3.635330438613892,8.818104220154055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.47509765625,0.0,1538.0914306640625,1895.4371337890625,0.0,3341.490234375,0.9043737053871156,1.0,0.0,3.0,1.0,0.0
18092280,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.854387104511261,0.5545008182525635,0.5030878186225891,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,1.0,0.844971239566803,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7282960414886475,0.3354124724864959,0.2393731027841568,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7141149044036865,0.3147171139717102,0.3045007884502411,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5392162203788757,0.1400923430919647,0.6640262603759766,284.895751953125,284.95001220703125,297.935791015625,293.6197204589844,297.4792785644531,297.2450866699219,284.8981628417969,1.0,0.6353296637535095,0.4526376724243164,0.4526376724243164,1.0,1.0,-3.0690088272094727,1.0385265350341797,2.030482292175293,0.3486479222774505,0.8687065243721008,0.8687065243721008,0.0,252.51052856445312,256.0,57279.06640625,0.0,2967.5703125,1.0,279.4569396972656,283.2201538085937,296.6441650390625,300.36407470703125,293.1499938964844,293.1499938964844,279.75,38846.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933466076850891,1.0,0.0,0.0,3.6353061199188232,3.635330438613892,8.818104220154055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.47509765625,0.0,1538.0914306640625,1895.4371337890625,0.0,3341.490234375,0.9043737053871156,1.0,0.0,3.0,1.0,0.0
18092340,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8553199768066406,0.5569496154785156,0.504885196685791,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.8451539278030396,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7291614413261414,0.3370446264743805,0.2403490394353866,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7153360247612,0.3166657984256744,0.3061608672142029,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.5403994917869568,0.141024962067604,0.6677043437957764,285.0169677734375,284.95001220703125,297.95001220703125,293.62652587890625,297.48358154296875,297.2450256347656,285.0155029296875,1.0,0.6368240118026733,0.4514913856983185,0.4514913856983185,1.0,1.0,-3.078972101211548,1.039752960205078,2.0392191410064697,0.3472089469432831,0.976821780204773,0.976821780204773,0.0,252.9722442626953,259.0,56746.515625,0.0,2990.447021484375,1.0,279.7431640625,283.3515625,296.60382080078125,300.219482421875,293.1499938964844,293.1499938964844,279.45001220703125,33060.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850090503692627,1.0,0.0,0.0,3.760662078857422,3.760686635971069,9.43673853726068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.421875,0.0,1637.1444091796875,1895.4371337890625,0.0,3263.50341796875,0.927928388118744,1.0,0.0,3.0,1.0,0.0
18092400,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8553199768066406,0.5569496154785156,0.504885196685791,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.8451539278030396,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7291614413261414,0.3370446264743805,0.2403490394353866,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7153360247612,0.3166657984256744,0.3061608672142029,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.5403994917869568,0.141024962067604,0.6677043437957764,285.0169677734375,284.95001220703125,297.95001220703125,293.62652587890625,297.48358154296875,297.2450256347656,285.0155029296875,1.0,0.6368240118026733,0.4514913856983185,0.4514913856983185,1.0,1.0,-3.078972101211548,1.039752960205078,2.0392191410064697,0.3472089469432831,0.976821780204773,0.976821780204773,0.0,252.9722442626953,259.0,56746.515625,0.0,2990.447021484375,1.0,279.7431640625,283.3515625,296.60382080078125,300.219482421875,293.1499938964844,293.1499938964844,279.45001220703125,33060.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850090503692627,1.0,0.0,0.0,3.760662078857422,3.760686635971069,9.43673853726068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.421875,0.0,1637.1444091796875,1895.4371337890625,0.0,3263.50341796875,0.927928388118744,1.0,0.0,3.0,1.0,0.0
18092460,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8552972674369812,0.557695746421814,0.5060331225395203,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,1.0,0.8471445441246033,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7293355464935303,0.3378250300884247,0.2411018759012222,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.715819776058197,0.3178554773330688,0.3075210154056549,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5409926772117615,0.1416055411100387,0.6710551977157593,284.89019775390625,284.95001220703125,297.96295166015625,293.6322326660156,297.4833679199219,297.2386779785156,284.8935546875,1.0,0.6387760639190674,0.4506171643733978,0.4506171643733978,1.0,1.0,-3.089316368103028,1.0416994094848633,2.047617197036743,0.3467070162296295,0.8753369450569153,0.8753369450569153,0.0,254.28485107421875,259.0,57643.328125,0.0,3018.705078125,1.0,279.4604797363281,283.2090759277344,296.6640319824219,300.412109375,293.1499938964844,293.1499938964844,279.45001220703125,38818.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894074022769928,1.0,0.0,0.0,3.671685695648194,3.671710252761841,8.99547842436732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.30078125,0.0,1578.642333984375,1895.4371337890625,0.0,3348.285888671875,0.9120495319366456,1.0,0.0,3.0,1.0,0.0
18092520,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8551916480064392,0.5578129291534424,0.5061035752296448,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,1.0,0.8475834131240845,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7292798757553101,0.3379271030426025,0.2411669939756393,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7158077359199524,0.3180114924907684,0.3076643645763397,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.5409843921661377,0.1416684836149215,0.6713780164718628,284.898681640625,284.95001220703125,297.9647521972656,293.63299560546875,297.4833374023437,297.23779296875,284.9011535644531,1.0,0.6390611529350281,0.450497955083847,0.450497955083847,1.0,1.0,-3.090567350387573,1.0419020652770996,2.0486650466918945,0.3466279804706573,0.8765414357185364,0.8765414357185364,0.0,254.5343475341797,262.0,57638.0703125,0.0,3022.612060546875,1.0,279.4565734863281,283.215576171875,296.6596069335937,300.3996887207031,293.1499938964844,293.1499938964844,279.75,38604.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942552804946899,1.0,0.0,0.0,3.662241220474243,3.6622660160064697,8.94926188266254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.7919921875,0.0,1566.383544921875,1895.4371337890625,0.0,3349.978515625,0.9100356698036194,1.0,0.0,3.0,1.0,0.0
18092580,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8551144003868103,0.5601601600646973,0.5078508257865906,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,1.0,0.8507453799247742,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7293362617492676,0.3394810557365417,0.2421274185180664,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7161756157875061,0.3198793232440948,0.3093025088310241,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.541310727596283,0.1424840986728668,0.6748658418655396,285.0231018066406,284.95001220703125,297.980224609375,293.6390686035156,297.48797607421875,297.23748779296875,285.02166748046875,1.0,0.6417238116264343,0.4495045244693756,0.4495045244693756,1.0,1.0,-3.1037817001342773,1.0446252822875977,2.059156656265259,0.3466937839984894,0.9899616837501526,0.9899616837501526,0.0,256.5234069824219,265.0,57144.390625,0.0,3060.631103515625,1.0,279.7433776855469,283.3492431640625,296.619140625,300.2591857910156,293.1499938964844,293.1499938964844,279.45001220703125,32959.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865141868591309,1.0,0.0,0.0,3.7897629737854,3.789787769317627,9.58335135692323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.4091796875,0.0,1670.6744384765625,1895.4371337890625,0.0,3277.593994140625,0.9344512224197388,1.0,0.0,3.0,1.0,0.0
