time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8551144003868103,0.5601601600646973,0.5078508257865906,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,1.0,0.8507453799247742,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7293362617492676,0.3394810557365417,0.2421274185180664,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7161756157875061,0.3198793232440948,0.3093025088310241,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.541310727596283,0.1424840986728668,0.6748658418655396,285.0231018066406,284.95001220703125,297.980224609375,293.6390686035156,297.48797607421875,297.23748779296875,285.02166748046875,1.0,0.6417238116264343,0.4495045244693756,0.4495045244693756,1.0,1.0,-3.1037817001342773,1.0446252822875977,2.059156656265259,0.3466937839984894,0.9899616837501526,0.9899616837501526,0.0,256.5234069824219,265.0,57144.390625,0.0,3060.631103515625,1.0,279.7433776855469,283.3492431640625,296.619140625,300.2591857910156,293.1499938964844,293.1499938964844,279.45001220703125,32959.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865141868591309,1.0,0.0,0.0,3.7897629737854,3.789787769317627,9.58335135692323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.4091796875,0.0,1670.6744384765625,1895.4371337890625,0.0,3277.593994140625,0.9344512224197388,1.0,0.0,3.0,1.0,0.0
18092700,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.854996919631958,0.5606635808944702,0.5087303519248962,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,1.0,0.8525781035423279,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7293267846107483,0.3399648070335388,0.2426388263702392,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7163186073303223,0.3205800354480743,0.3101602792739868,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.541475772857666,0.1427960246801376,0.6768180131912231,284.8836975097656,284.95001220703125,297.98828125,293.6419677734375,297.4886474609375,297.2347412109375,284.87908935546875,1.0,0.6431964039802551,0.4490077793598175,0.4490077793598175,1.0,1.0,-3.111038446426392,1.046218752861023,2.064819812774658,0.3469008803367615,0.8994364142417908,0.8994364142417908,0.0,257.6668395996094,265.0,58264.71875,0.0,3081.892822265625,1.0,279.49444580078125,283.18853759765625,296.6802062988281,300.494140625,293.1499938964844,293.1499938964844,279.45001220703125,36458.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934708833694458,1.0,0.0,0.0,3.77915620803833,3.779181718826294,9.529782118988804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.80078125,0.0,1685.218505859375,1895.4371337890625,0.0,3342.651123046875,0.9326715469360352,1.0,0.0,3.0,1.0,0.0
18092760,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.854302167892456,0.5608710646629333,0.5089892745018005,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.855144202709198,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7288960218429565,0.3402518332004547,0.2429030090570449,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7160583138465881,0.3211096525192261,0.3107443749904632,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5412004590034485,0.1429634243249893,0.6780213117599487,284.8973999023437,284.95001220703125,297.99658203125,293.644775390625,297.48797607421875,297.2299499511719,284.8997802734375,1.0,0.6446493864059448,0.4484114646911621,0.4484114646911621,1.0,1.0,-3.11690354347229,1.0470521450042725,2.0698513984680176,0.3466565012931824,0.8866764903068542,0.8866764903068542,0.0,259.09088134765625,253.0,58123.015625,0.0,3101.80029296875,1.0,279.45672607421875,283.204833984375,296.6735534667969,300.4440002441406,293.1499938964844,293.1499938964844,279.75,38344.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961838483810425,1.0,0.0,0.0,3.7038087844848633,3.70383358001709,9.15356736186368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0,0.0,1611.662841796875,1895.4371337890625,0.0,3367.986572265625,0.919112741947174,1.0,0.0,3.0,1.0,0.0
18092820,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8570108413696289,0.5630285739898682,0.5104144811630249,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,1.0,0.8492604494094849,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7311334609985352,0.3416553139686584,0.2436433136463165,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7186342477798462,0.322822093963623,0.3120807409286499,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5433803200721741,0.1436063647270202,0.6799235939979553,285.0163879394531,284.95001220703125,298.0140075683594,293.6501159667969,297.49224853515625,297.2286071777344,285.01446533203125,1.0,0.6427513360977173,0.4472187757492065,0.4472187757492065,1.0,1.0,-3.116344928741455,1.0439685583114624,2.0723764896392822,0.3442409634590149,0.9944440126419068,0.9944440126419068,0.0,256.4144592285156,256.0,57397.68359375,0.0,3086.393798828125,1.0,279.74365234375,283.3367004394531,296.63006591796875,300.2919616699219,293.1499938964844,293.1499938964844,279.45001220703125,33227.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885130882263184,1.0,0.0,0.0,3.820568799972534,3.820594072341919,9.739784445628177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2197265625,0.0,1709.6300048828125,1895.4371337890625,0.0,3296.299072265625,0.9415552020072936,1.0,0.0,3.0,1.0,0.0
18092880,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8570108413696289,0.5630285739898682,0.5104144811630249,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,1.0,0.8492604494094849,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7311334609985352,0.3416553139686584,0.2436433136463165,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7186342477798462,0.322822093963623,0.3120807409286499,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5433803200721741,0.1436063647270202,0.6799235939979553,285.0163879394531,284.95001220703125,298.0140075683594,293.6501159667969,297.49224853515625,297.2286071777344,285.01446533203125,1.0,0.6427513360977173,0.4472187757492065,0.4472187757492065,1.0,1.0,-3.116344928741455,1.0439685583114624,2.0723764896392822,0.3442409634590149,0.9944440126419068,0.9944440126419068,0.0,256.4144592285156,256.0,57397.68359375,0.0,3086.393798828125,1.0,279.74365234375,283.3367004394531,296.63006591796875,300.2919616699219,293.1499938964844,293.1499938964844,279.45001220703125,33227.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885130882263184,1.0,0.0,0.0,3.820568799972534,3.820594072341919,9.739784445628177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2197265625,0.0,1709.6300048828125,1895.4371337890625,0.0,3296.299072265625,0.9415552020072936,1.0,0.0,3.0,1.0,0.0
18092940,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8581670522689819,0.5635961890220642,0.5113083124160767,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,1.0,0.8472551703453064,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7322311997413635,0.3423269391059875,0.2442542165517807,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7200564742088318,0.3239468038082123,0.3132932782173157,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.54472416639328,0.1441022753715515,0.682370126247406,284.8892517089844,284.95001220703125,298.0326538085937,293.6550598144531,297.4932861328125,297.2218322753906,284.8918151855469,1.0,0.6430497765541077,0.4460261166095733,0.4460261166095733,1.0,1.0,-3.1201324462890625,1.0425758361816406,2.077556610107422,0.341984361410141,0.8841208219528198,0.8841208219528198,0.0,255.6585235595703,259.0,58182.23046875,0.0,3090.366943359375,1.0,279.4561767578125,283.1948547363281,296.6797180175781,300.4572448730469,293.1499938964844,293.1499938964844,279.75,38867.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972985744476318,1.0,0.0,0.0,3.716432094573975,3.71645736694336,9.216068406203703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.10498046875,0.0,1630.1856689453125,1895.4371337890625,0.0,3378.389892578125,0.922203540802002,1.0,0.0,3.0,1.0,0.0
18093000,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8581670522689819,0.5635961890220642,0.5113083124160767,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,1.0,0.8472551703453064,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7322311997413635,0.3423269391059875,0.2442542165517807,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7200564742088318,0.3239468038082123,0.3132932782173157,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.54472416639328,0.1441022753715515,0.682370126247406,284.8892517089844,284.95001220703125,298.0326538085937,293.6550598144531,297.4932861328125,297.2218322753906,284.8918151855469,1.0,0.6430497765541077,0.4460261166095733,0.4460261166095733,1.0,1.0,-3.1201324462890625,1.0425758361816406,2.077556610107422,0.341984361410141,0.8841208219528198,0.8841208219528198,0.0,255.6585235595703,259.0,58182.23046875,0.0,3090.366943359375,1.0,279.4561767578125,283.1948547363281,296.6797180175781,300.4572448730469,293.1499938964844,293.1499938964844,279.75,38867.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972985744476318,1.0,0.0,0.0,3.716432094573975,3.71645736694336,9.216068406203703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.10498046875,0.0,1630.1856689453125,1895.4371337890625,0.0,3378.389892578125,0.922203540802002,1.0,0.0,3.0,1.0,0.0
18093060,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.858842134475708,0.5657507181167603,0.512794017791748,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,1.0,0.8476846814155579,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7328656315803528,0.343741238117218,0.2450654357671737,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7209712862968445,0.3256623148918152,0.3147187530994415,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5456159114837646,0.1448980569839477,0.6854119896888733,285.020263671875,284.95001220703125,298.0526733398437,293.6595764160156,297.4998474121094,297.22235107421875,285.0189819335937,1.0,0.6444302201271057,0.4450518488883972,0.4450518488883972,1.0,1.0,-3.1287729740142822,1.0435339212417605,2.0852391719818115,0.3408051431179046,0.998201847076416,0.998201847076416,0.0,256.19677734375,262.0,57547.0234375,0.0,3111.49267578125,1.0,279.7436828613281,283.3368530273437,296.6365966796875,300.3040466308594,293.1499938964844,293.1499938964844,279.45001220703125,33280.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889064788818359,1.0,0.0,0.0,3.8296637535095215,3.829689025878906,9.78621073954855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7939453125,0.0,1721.0408935546875,1895.4371337890625,0.0,3299.979736328125,0.943695604801178,1.0,0.0,3.0,1.0,0.0
18093120,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.858842134475708,0.5657507181167603,0.512794017791748,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,1.0,0.8476846814155579,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7328656315803528,0.343741238117218,0.2450654357671737,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7209712862968445,0.3256623148918152,0.3147187530994415,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5456159114837646,0.1448980569839477,0.6854119896888733,285.020263671875,284.95001220703125,298.0526733398437,293.6595764160156,297.4998474121094,297.22235107421875,285.0189819335937,1.0,0.6444302201271057,0.4450518488883972,0.4450518488883972,1.0,1.0,-3.1287729740142822,1.0435339212417605,2.0852391719818115,0.3408051431179046,0.998201847076416,0.998201847076416,0.0,256.19677734375,262.0,57547.0234375,0.0,3111.49267578125,1.0,279.7436828613281,283.3368530273437,296.6365966796875,300.3040466308594,293.1499938964844,293.1499938964844,279.45001220703125,33280.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889064788818359,1.0,0.0,0.0,3.8296637535095215,3.829689025878906,9.78621073954855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7939453125,0.0,1721.0408935546875,1895.4371337890625,0.0,3299.979736328125,0.943695604801178,1.0,0.0,3.0,1.0,0.0
18093180,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8584997653961182,0.566236674785614,0.5137441754341125,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,1.0,0.8502868413925171,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7327898740768433,0.3443895280361175,0.2457353323698043,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7212008833885193,0.3267590701580047,0.316005140542984,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.5459508299827576,0.1454144567251205,0.6885327100753784,284.89361572265625,284.95001220703125,298.0742492675781,293.6636962890625,297.50274658203125,297.2167053222656,284.8960876464844,1.0,0.646539568901062,0.4440776109695434,0.4440776109695434,1.0,1.0,-3.139150619506836,1.0451421737670898,2.094008684158325,0.339977890253067,0.892220139503479,0.892220139503479,0.0,257.7993469238281,265.0,58492.21875,0.0,3142.099365234375,1.0,279.4560546875,283.1918029785156,296.6900939941406,300.484375,293.1499938964844,293.1499938964844,279.75,38545.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898052453994751,1.0,0.0,0.0,3.739428997039795,3.739454507827759,9.33047772377904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.900390625,0.0,1654.470458984375,1895.4371337890625,0.0,3385.423583984375,0.9270963072776794,1.0,0.0,3.0,1.0,0.0
18093240,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8584997653961182,0.566236674785614,0.5137441754341125,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,1.0,0.8502868413925171,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7327898740768433,0.3443895280361175,0.2457353323698043,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7212008833885193,0.3267590701580047,0.316005140542984,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.5459508299827576,0.1454144567251205,0.6885327100753784,284.89361572265625,284.95001220703125,298.0742492675781,293.6636962890625,297.50274658203125,297.2167053222656,284.8960876464844,1.0,0.646539568901062,0.4440776109695434,0.4440776109695434,1.0,1.0,-3.139150619506836,1.0451421737670898,2.094008684158325,0.339977890253067,0.892220139503479,0.892220139503479,0.0,257.7993469238281,265.0,58492.21875,0.0,3142.099365234375,1.0,279.4560546875,283.1918029785156,296.6900939941406,300.484375,293.1499938964844,293.1499938964844,279.75,38545.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898052453994751,1.0,0.0,0.0,3.739428997039795,3.739454507827759,9.33047772377904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.900390625,0.0,1654.470458984375,1895.4371337890625,0.0,3385.423583984375,0.9270963072776794,1.0,0.0,3.0,1.0,0.0
18093300,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.858104407787323,0.5670971274375916,0.5141366720199585,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,1.0,0.8521313071250916,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7325629591941833,0.3449763357639313,0.2460211664438247,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7211257219314575,0.3275092542171478,0.316585510969162,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.5458535552024841,0.1457186043262481,0.6897302865982056,285.0272216796875,284.95001220703125,298.0856628417969,293.6656188964844,297.505859375,297.2159729003906,285.0309143066406,1.0,0.6477271914482117,0.4435904920101166,0.4435904920101166,1.0,1.0,-3.144317865371704,1.045932054519653,2.098385810852051,0.3395268023014068,0.984471559524536,0.984471559524536,0.0,258.84765625,265.0,57676.9453125,0.0,3158.751953125,1.0,279.70416259765625,283.3395690917969,296.6363525390625,300.27459716796875,293.1499938964844,293.1499938964844,279.75,34224.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921189904212952,1.0,0.0,0.0,3.7832887172698975,3.783313751220703,9.55063569563208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8310546875,0.0,1672.8070068359375,1895.4371337890625,0.0,3330.0185546875,0.9356417655944824,1.0,0.0,3.0,1.0,0.0
18093360,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.858165442943573,0.5682802796363831,0.5151539444923401,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,1.0,0.8536322116851807,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7326387763023376,0.3457299172878265,0.2465372234582901,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7213215231895447,0.328399658203125,0.3174176514148712,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.5460401177406311,0.1461203545331955,0.6915140151977539,285.0276794433594,284.95001220703125,298.0975646972656,293.6674194335937,297.5102233886719,297.217041015625,285.0267944335937,1.0,0.649060070514679,0.4430276155471802,0.4430276155471802,1.0,1.0,-3.151108741760254,1.0471564531326294,2.103952407836914,0.3391863107681274,1.0,1.0,0.0,259.8105773925781,253.0,57865.15625,0.0,3178.475830078125,1.0,279.7436828613281,283.3364562988281,296.6469421386719,300.3344116210937,293.1499938964844,293.1499938964844,279.45001220703125,33388.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902457356452942,1.0,0.0,0.0,3.850501537322998,3.850527048110962,9.892996786220465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1123046875,0.0,1747.271728515625,1895.4371337890625,0.0,3312.50537109375,0.9484612345695496,1.0,0.0,3.0,1.0,0.0
18093420,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8605281710624695,0.5686678290367126,0.5158865451812744,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,1.0,0.8477319478988647,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7346459627151489,0.346238374710083,0.2470131069421768,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7236104607582092,0.3293536305427551,0.3184380829334259,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5482088327407837,0.146501362323761,0.6933174729347229,284.8874816894531,284.95001220703125,298.12274169921875,293.6706848144531,297.51373291015625,297.21099853515625,284.88897705078125,1.0,0.6469148397445679,0.4419018924236297,0.4419018924236297,1.0,1.0,-3.1488900184631348,1.043554663658142,2.1053354740142822,0.3364290297031402,0.8950352072715759,0.8950352072715759,0.0,257.05230712890625,256.0,58692.890625,0.0,3158.888916015625,1.0,279.4569091796875,283.1794128417969,296.69683837890625,300.50897216796875,293.1499938964844,293.1499938964844,279.75,38545.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994606733322144,1.0,0.0,0.0,3.766169309616089,3.766195058822632,9.46439797644416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1748046875,0.0,1685.94873046875,1895.4371337890625,0.0,3398.556396484375,0.932886004447937,1.0,0.0,3.0,1.0,0.0
18093480,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8605281710624695,0.5686678290367126,0.5158865451812744,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,1.0,0.8477319478988647,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7346459627151489,0.346238374710083,0.2470131069421768,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7236104607582092,0.3293536305427551,0.3184380829334259,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5482088327407837,0.146501362323761,0.6933174729347229,284.8874816894531,284.95001220703125,298.12274169921875,293.6706848144531,297.51373291015625,297.21099853515625,284.88897705078125,1.0,0.6469148397445679,0.4419018924236297,0.4419018924236297,1.0,1.0,-3.1488900184631348,1.043554663658142,2.1053354740142822,0.3364290297031402,0.8950352072715759,0.8950352072715759,0.0,257.05230712890625,256.0,58692.890625,0.0,3158.888916015625,1.0,279.4569091796875,283.1794128417969,296.69683837890625,300.50897216796875,293.1499938964844,293.1499938964844,279.75,38545.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994606733322144,1.0,0.0,0.0,3.766169309616089,3.766195058822632,9.46439797644416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1748046875,0.0,1685.94873046875,1895.4371337890625,0.0,3398.556396484375,0.932886004447937,1.0,0.0,3.0,1.0,0.0
18093540,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8621019721031189,0.5706220269203186,0.5171084403991699,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,1.0,0.8450526595115662,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7359502911567688,0.3474733233451843,0.2476488947868347,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7251582145690918,0.3308874070644378,0.3196244537830353,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.5497096180915833,0.147235095500946,0.6956871151924133,285.0194702148437,284.95001220703125,298.1499938964844,293.6734619140625,297.5225830078125,297.2118225097656,285.01837158203125,1.0,0.6470057368278503,0.4407761693000793,0.4407761693000793,1.0,1.0,-3.1521575450897217,1.0420576333999634,2.110100030899048,0.3340084850788116,1.0,1.0,0.0,255.96388244628903,259.0,57883.8984375,0.0,3160.0654296875,1.0,279.74395751953125,283.3258361816406,296.6499938964844,300.3420104980469,293.1499938964844,293.1499938964844,279.45001220703125,33614.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910324573516846,1.0,0.0,0.0,3.8637349605560303,3.863760709762573,9.961114528778126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7451171875,0.0,1765.31640625,1895.4371337890625,0.0,3319.862060546875,0.9515377283096312,1.0,0.0,3.0,1.0,0.0
18093600,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8621019721031189,0.5706220269203186,0.5171084403991699,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,1.0,0.8450526595115662,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7359502911567688,0.3474733233451843,0.2476488947868347,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7251582145690918,0.3308874070644378,0.3196244537830353,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.5497096180915833,0.147235095500946,0.6956871151924133,285.0194702148437,284.95001220703125,298.1499938964844,293.6734619140625,297.5225830078125,297.2118225097656,285.01837158203125,1.0,0.6470057368278503,0.4407761693000793,0.4407761693000793,1.0,1.0,-3.1521575450897217,1.0420576333999634,2.110100030899048,0.3340084850788116,1.0,1.0,0.0,255.96388244628903,259.0,57883.8984375,0.0,3160.0654296875,1.0,279.74395751953125,283.3258361816406,296.6499938964844,300.3420104980469,293.1499938964844,293.1499938964844,279.45001220703125,33614.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910324573516846,1.0,0.0,0.0,3.8637349605560303,3.863760709762573,9.961114528778126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7451171875,0.0,1765.31640625,1895.4371337890625,0.0,3319.862060546875,0.9515377283096312,1.0,0.0,3.0,1.0,0.0
18093660,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8623364567756653,0.5709785223007202,0.5179095268249512,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,1.0,0.8456666469573975,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7362702488899231,0.3479527533054352,0.2481769472360611,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7257460355758667,0.3317914307117462,0.3206950426101684,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.5504814982414246,0.1477425098419189,0.6985464096069336,284.88934326171875,284.95001220703125,298.1781311035156,293.6747741699219,297.5286865234375,297.2079772949219,284.8915100097656,1.0,0.6481969952583313,0.4398486316204071,0.4398486316204071,1.0,1.0,-3.1592204570770264,1.0424308776855469,2.1167898178100586,0.3328553438186645,0.8984602093696594,0.8984602093696594,0.0,256.5368957519531,259.0,58802.31640625,0.0,3178.31201171875,1.0,279.4577941894531,283.1773681640625,296.7007141113281,300.5182189941406,293.1499938964844,293.1499938964844,279.45001220703125,38592.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899735152721405,1.0,0.0,0.0,3.775897264480591,3.775923013687134,9.513353234069656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.46484375,0.0,1697.8616943359375,1895.4371337890625,0.0,3401.115478515625,0.9352415204048156,1.0,0.0,3.0,1.0,0.0
18093720,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8623060584068298,0.5709960460662842,0.5179131031036377,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,1.0,0.8457624316215515,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.736253559589386,0.3479714095592499,0.2481869459152221,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7257424592971802,0.331827312707901,0.3207261860370636,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5504823327064514,0.1477594226598739,0.6986280679702759,284.89166259765625,284.95001220703125,298.1793212890625,293.6748046875,297.5289306640625,297.2077941894531,284.89373779296875,1.0,0.6482594013214111,0.4398099780082702,0.4398099780082702,1.0,1.0,-3.15948748588562,1.0424364805221558,2.117050886154175,0.3328007161617279,0.8983634114265442,0.8983634114265442,0.0,256.5912475585937,262.0,58794.00390625,0.0,3179.179443359375,1.0,279.45672607421875,283.1792907714844,296.6990661621094,300.513916015625,293.1499938964844,293.1499938964844,279.75,38556.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997704982757568,1.0,0.0,0.0,3.772325038909912,3.772350549697876,9.495360586697644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.724609375,0.0,1693.3399658203125,1895.4371337890625,0.0,3401.445068359375,0.9344720840454102,1.0,0.0,3.0,1.0,0.0
18093780,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8623208403587341,0.5729443430900574,0.5192224383354187,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,1.0,0.8478567004203796,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7363279461860657,0.3491927981376648,0.2488826960325241,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7260699272155762,0.3333432376384735,0.3219896852970123,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5509046912193298,0.1485063582658767,0.701651394367218,285.0293884277344,284.95001220703125,298.2105407714844,293.6737060546875,297.53955078125,297.2091064453125,285.0287475585937,1.0,0.6502311825752258,0.4388437867164612,0.4388437867164612,1.0,1.0,-3.1695635318756104,1.0438519716262815,2.125711679458618,0.3318974673748016,1.0,1.0,0.0,257.9549865722656,265.0,58061.40625,0.0,3208.29052734375,1.0,279.7440185546875,283.328857421875,296.6524963378906,300.3551330566406,293.1499938964844,293.1499938964844,279.45001220703125,33747.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918532729148865,1.0,0.0,0.0,3.8716578483581534,3.871683597564697,1.000200768430659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6005859375,0.0,1776.1619873046875,1895.4371337890625,0.0,3327.534912109375,0.9533066153526306,1.0,0.0,3.0,1.0,0.0
18093840,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8623208403587341,0.5729443430900574,0.5192224383354187,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,1.0,0.8478567004203796,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7363279461860657,0.3491927981376648,0.2488826960325241,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7260699272155762,0.3333432376384735,0.3219896852970123,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5509046912193298,0.1485063582658767,0.701651394367218,285.0293884277344,284.95001220703125,298.2105407714844,293.6737060546875,297.53955078125,297.2091064453125,285.0287475585937,1.0,0.6502311825752258,0.4388437867164612,0.4388437867164612,1.0,1.0,-3.1695635318756104,1.0438519716262815,2.125711679458618,0.3318974673748016,1.0,1.0,0.0,257.9549865722656,265.0,58061.40625,0.0,3208.29052734375,1.0,279.7440185546875,283.328857421875,296.6524963378906,300.3551330566406,293.1499938964844,293.1499938964844,279.45001220703125,33747.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918532729148865,1.0,0.0,0.0,3.8716578483581534,3.871683597564697,1.000200768430659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6005859375,0.0,1776.1619873046875,1895.4371337890625,0.0,3327.534912109375,0.9533066153526306,1.0,0.0,3.0,1.0,0.0
18093900,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8622585535049438,0.5733014345169067,0.5199751853942871,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,1.0,0.8492711782455444,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7363212704658508,0.3495336472988128,0.2492905706167221,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7261857986450195,0.3338854908943176,0.3226933777332306,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5511156320571899,0.1487983614206314,0.703469455242157,284.8903503417969,284.95001220703125,298.226806640625,293.6723022460937,297.5438537597656,297.2080078125,284.8851318359375,1.0,0.6514452695846558,0.4383606910705566,0.4383606910705566,1.0,1.0,-3.175693988800049,1.044957160949707,2.130736827850342,0.3316598534584045,0.9255846738815308,0.9255846738815308,0.0,258.8539123535156,265.0,59227.859375,0.0,3226.44677734375,1.0,279.49322509765625,283.166015625,296.70849609375,300.5843200683594,293.1499938964844,293.1499938964844,279.45001220703125,36328.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985742330551147,1.0,0.0,0.0,3.865457773208618,3.8654839992523193,9.970000292014447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8125,0.0,1788.9517822265625,1895.4371337890625,0.0,3390.29052734375,0.952287256717682,1.0,0.0,3.0,1.0,0.0
18093960,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8615279793739319,0.5732424259185791,0.5200437307357788,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,1.0,0.8515629172325134,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7358412146568298,0.3496367037296295,0.2494372725486755,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.725868821144104,0.3342254161834717,0.3231076002120971,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5508466362953186,0.1489372551441192,0.7045398354530334,284.8947448730469,284.95001220703125,298.2434997558594,293.6703186035156,297.546875,297.2048645019531,284.8969116210937,1.0,0.6526762843132019,0.4378056228160858,0.4378056228160858,1.0,1.0,-3.180495023727417,1.045391321182251,2.135103702545166,0.3310428261756897,0.9071080684661864,0.9071080684661864,0.0,260.09783935546875,268.0,59089.046875,0.0,3243.64111328125,1.0,279.4562072753906,283.17340087890625,296.6985168457031,300.5322265625,293.1499938964844,293.1499938964844,279.1499938964844,38238.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012813568115234,1.0,0.0,0.0,3.7967565059661865,3.7967824935913086,9.618753438189742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3681640625,0.0,1720.079833984375,1895.4371337890625,0.0,3415.525634765625,0.939672350883484,1.0,0.0,3.0,1.0,0.0
18094020,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8597967624664307,0.5733283758163452,0.5200709104537964,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8568156361579895,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7346103191375732,0.349848210811615,0.2496207654476165,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7249653339385986,0.3348876535892486,0.3237955272197723,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5498232245445251,0.1490729451179504,0.7057216763496399,284.8856506347656,284.95001220703125,298.2780456542969,293.664794921875,297.5532531738281,297.1985778808594,284.88739013671875,1.0,0.6551914811134338,0.4366954267024994,0.4366954267024994,1.0,1.0,-3.1893117427825928,1.045929789543152,2.1433820724487305,0.3295893669128418,0.8365850448608398,0.8365850448608398,0.0,262.8651733398437,256.0,59253.0859375,0.0,3277.969970703125,1.0,279.1581420898437,283.13885498046875,296.67926025390625,300.5387268066406,293.1499938964844,293.1499938964844,279.45001220703125,40954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906906008720398,1.0,0.0,0.0,3.555715560913086,3.555739641189575,8.436209100182168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.509765625,0.0,1466.8917236328125,1895.4371337890625,0.0,3467.868408203125,0.8888788819313049,1.0,0.0,3.0,1.0,0.0
18094080,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8597967624664307,0.5733283758163452,0.5200709104537964,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8568156361579895,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7346103191375732,0.349848210811615,0.2496207654476165,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7249653339385986,0.3348876535892486,0.3237955272197723,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5498232245445251,0.1490729451179504,0.7057216763496399,284.8856506347656,284.95001220703125,298.2780456542969,293.664794921875,297.5532531738281,297.1985778808594,284.88739013671875,1.0,0.6551914811134338,0.4366954267024994,0.4366954267024994,1.0,1.0,-3.1893117427825928,1.045929789543152,2.1433820724487305,0.3295893669128418,0.8365850448608398,0.8365850448608398,0.0,262.8651733398437,256.0,59253.0859375,0.0,3277.969970703125,1.0,279.1581420898437,283.13885498046875,296.67926025390625,300.5387268066406,293.1499938964844,293.1499938964844,279.45001220703125,40954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906906008720398,1.0,0.0,0.0,3.555715560913086,3.555739641189575,8.436209100182168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.509765625,0.0,1466.8917236328125,1895.4371337890625,0.0,3467.868408203125,0.8888788819313049,1.0,0.0,3.0,1.0,0.0
18094140,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8625934720039368,0.5753070712089539,0.5214253067970276,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,1.0,0.8506413698196411,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7368031144142151,0.3510287404060364,0.2502204477787018,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7273426055908203,0.3363241553306579,0.3248839080333709,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5519220232963562,0.149616003036499,0.7070868611335754,284.99578857421875,284.95001220703125,298.3140563964844,293.6572570800781,297.5645751953125,297.1993103027344,284.9950256347656,1.0,0.6530232429504395,0.4355852305889129,0.4355852305889129,1.0,1.0,-3.1872055530548096,1.0423524379730225,2.144852876663208,0.3266977965831756,0.927422046661377,0.927422046661377,0.0,259.9686279296875,259.0,58443.234375,0.0,3257.6005859375,1.0,279.441650390625,283.2643737792969,296.6268615722656,300.35845947265625,293.1499938964844,293.1499938964844,279.1499938964844,34095.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968577980995178,1.0,0.0,0.0,3.654597282409668,3.654621124267578,8.911942472877854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1455078125,0.0,1524.0218505859375,1895.4371337890625,0.0,3374.27685546875,0.9050325751304626,1.0,0.0,3.0,1.0,0.0
18094200,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8625934720039368,0.5753070712089539,0.5214253067970276,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,1.0,0.8506413698196411,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7368031144142151,0.3510287404060364,0.2502204477787018,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7273426055908203,0.3363241553306579,0.3248839080333709,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5519220232963562,0.149616003036499,0.7070868611335754,284.99578857421875,284.95001220703125,298.3140563964844,293.6572570800781,297.5645751953125,297.1993103027344,284.9950256347656,1.0,0.6530232429504395,0.4355852305889129,0.4355852305889129,1.0,1.0,-3.1872055530548096,1.0423524379730225,2.144852876663208,0.3266977965831756,0.927422046661377,0.927422046661377,0.0,259.9686279296875,259.0,58443.234375,0.0,3257.6005859375,1.0,279.441650390625,283.2643737792969,296.6268615722656,300.35845947265625,293.1499938964844,293.1499938964844,279.1499938964844,34095.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968577980995178,1.0,0.0,0.0,3.654597282409668,3.654621124267578,8.911942472877854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1455078125,0.0,1524.0218505859375,1895.4371337890625,0.0,3374.27685546875,0.9050325751304626,1.0,0.0,3.0,1.0,0.0
18094260,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8636633157730103,0.5756728649139404,0.5220670700073242,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,1.0,0.8485103249549866,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7377790212631226,0.3515062034130096,0.2506607472896576,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7285518646240234,0.3372022807598114,0.3258201777935028,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.553179144859314,0.1500710695981979,0.7091872692108154,284.91131591796875,284.95001220703125,298.351318359375,293.6478271484375,297.57421875,297.19683837890625,284.91217041015625,1.0,0.6531069874763489,0.4345842897891998,0.4345842897891998,1.0,1.0,-3.189584255218506,1.0407240390777588,2.148860216140747,0.3245051503181457,0.8468319177627563,0.8468319177627563,0.0,259.0977478027344,262.0,58951.4140625,0.0,3258.090087890625,1.0,279.15838623046875,283.1603698730469,296.6631164550781,300.49285888671875,293.1499938964844,293.1499938964844,279.45001220703125,38841.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037352800369264,1.0,0.0,0.0,3.5205485820770264,3.5205719470977783,8.270161515611107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.939453125,0.0,1414.369384765625,1895.4371337890625,0.0,3438.376953125,0.8791429400444031,1.0,0.0,3.0,1.0,0.0
18094320,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8636633157730103,0.5756728649139404,0.5220670700073242,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,1.0,0.8485103249549866,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7377790212631226,0.3515062034130096,0.2506607472896576,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7285518646240234,0.3372022807598114,0.3258201777935028,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.553179144859314,0.1500710695981979,0.7091872692108154,284.91131591796875,284.95001220703125,298.351318359375,293.6478271484375,297.57421875,297.19683837890625,284.91217041015625,1.0,0.6531069874763489,0.4345842897891998,0.4345842897891998,1.0,1.0,-3.189584255218506,1.0407240390777588,2.148860216140747,0.3245051503181457,0.8468319177627563,0.8468319177627563,0.0,259.0977478027344,262.0,58951.4140625,0.0,3258.090087890625,1.0,279.15838623046875,283.1603698730469,296.6631164550781,300.49285888671875,293.1499938964844,293.1499938964844,279.45001220703125,38841.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037352800369264,1.0,0.0,0.0,3.5205485820770264,3.5205719470977783,8.270161515611107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.939453125,0.0,1414.369384765625,1895.4371337890625,0.0,3438.376953125,0.8791429400444031,1.0,0.0,3.0,1.0,0.0
18094380,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8642083406448364,0.5773284435272217,0.5232548713684082,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,1.0,0.8488269448280334,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7382833957672119,0.3526063859462738,0.2513063848018646,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7292784452438354,0.3385950028896332,0.3269976079463959,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.5540481805801392,0.1508197486400604,0.7121374011039734,285.0079650878906,284.95001220703125,298.3897705078125,293.6366271972656,297.58746337890625,297.19903564453125,285.00701904296875,1.0,0.6543189883232117,0.4335833489894867,0.4335833489894867,1.0,1.0,-3.197125196456909,1.0410078763961792,2.1561174392700195,0.3231565058231354,0.9393860697746276,0.9393860697746276,0.0,259.5604553222656,265.0,58411.27734375,0.0,3277.160400390625,1.0,279.4414978027344,283.2703857421875,296.6149597167969,300.3399353027344,293.1499938964844,293.1499938964844,279.1499938964844,33190.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895774781703949,1.0,0.0,0.0,3.647357940673828,3.647381544113159,8.876669994606345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5576171875,0.0,1509.22509765625,1895.4371337890625,0.0,3364.168212890625,0.9027217626571656,1.0,0.0,3.0,1.0,0.0
18094440,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8642083406448364,0.5773284435272217,0.5232548713684082,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,1.0,0.8488269448280334,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7382833957672119,0.3526063859462738,0.2513063848018646,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7292784452438354,0.3385950028896332,0.3269976079463959,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.5540481805801392,0.1508197486400604,0.7121374011039734,285.0079650878906,284.95001220703125,298.3897705078125,293.6366271972656,297.58746337890625,297.19903564453125,285.00701904296875,1.0,0.6543189883232117,0.4335833489894867,0.4335833489894867,1.0,1.0,-3.197125196456909,1.0410078763961792,2.1561174392700195,0.3231565058231354,0.9393860697746276,0.9393860697746276,0.0,259.5604553222656,265.0,58411.27734375,0.0,3277.160400390625,1.0,279.4414978027344,283.2703857421875,296.6149597167969,300.3399353027344,293.1499938964844,293.1499938964844,279.1499938964844,33190.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895774781703949,1.0,0.0,0.0,3.647357940673828,3.647381544113159,8.876669994606345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5576171875,0.0,1509.22509765625,1895.4371337890625,0.0,3364.168212890625,0.9027217626571656,1.0,0.0,3.0,1.0,0.0
