time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8641742467880249,0.5774518251419067,0.5237644910812378,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,1.0,0.8497544527053833,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7383243441581726,0.3528395891189575,0.2516259253025055,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7294391989707947,0.3390350341796875,0.3275891244411468,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.5543392896652222,0.151091530919075,0.7138176560401917,284.88043212890625,284.95001220703125,298.40936279296875,293.6304016113281,297.5929260253906,297.1982421875,284.8780822753906,1.0,0.6552422046661377,0.4330829083919525,0.4330829083919525,1.0,1.0,-3.2019708156585693,1.0415421724319458,2.160428762435913,0.322639912366867,0.8530815839767456,0.8530815839767456,0.0,260.18719482421875,265.0,59323.6171875,0.0,3291.244873046875,1.0,279.1977233886719,283.1243591308594,296.6651306152344,300.5560913085937,293.1499938964844,293.1499938964844,279.1499938964844,37518.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022809267044068,1.0,0.0,0.0,3.616064310073853,3.616088390350342,8.72500322657288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3212890625,0.0,1506.9981689453125,1895.4371337890625,0.0,3424.8369140625,0.8965461850166321,1.0,0.0,3.0,1.0,0.0
18094560,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8635295629501343,0.5773681402206421,0.5237113237380981,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,1.0,0.8515801429748535,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7379228472709656,0.3529342412948608,0.2517255544662475,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7291955947875977,0.3393559157848358,0.3279373049736023,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.5541778206825256,0.1512533128261566,0.7148496508598328,284.90985107421875,284.95001220703125,298.42919921875,293.6238098144531,297.5975646972656,297.1961975097656,284.9114990234375,1.0,0.6562402248382568,0.4325773119926452,0.4325773119926452,1.0,1.0,-3.205881834030152,1.0417184829711914,2.16416335105896,0.3218877017498016,0.8534517884254456,0.8534517884254456,0.0,261.1794128417969,268.0,59111.51171875,0.0,3305.30322265625,1.0,279.1579284667969,283.15142822265625,296.6486511230469,300.48883056640625,293.1499938964844,293.1499938964844,279.45001220703125,38516.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904564082622528,1.0,0.0,0.0,3.536721706390381,3.536745309829712,8.346321465069195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7822265625,0.0,1429.0025634765625,1895.4371337890625,0.0,3446.090087890625,0.8823782205581665,1.0,0.0,3.0,1.0,0.0
18094620,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8629047274589539,0.5787813663482666,0.5246959328651428,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,1.0,0.85504549741745,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7375242710113525,0.3539081215858459,0.2523104548454284,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7290433049201965,0.3406320512294769,0.3290486931800842,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.5540943741798401,0.151859238743782,0.7174986004829407,285.00885009765625,284.95001220703125,298.4695129394531,293.6094970703125,297.61041259765625,297.19696044921875,285.00787353515625,1.0,0.658583402633667,0.4315661787986755,0.4315661787986755,1.0,1.0,-3.216451406478882,1.043095946311951,2.1733555793762207,0.3204671442508697,0.9477704167366028,0.9477704167366028,0.0,263.1830444335937,256.0,58617.51953125,0.0,3339.72705078125,1.0,279.4416198730469,283.2619323730469,296.593017578125,300.3318786621094,293.1499938964844,293.1499938964844,279.1499938964844,33054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976088762283325,1.0,0.0,0.0,3.668616771697998,3.668640375137329,8.980447319117957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9345703125,0.0,1531.825439453125,1895.4371337890625,0.0,3381.285400390625,0.9074029326438904,1.0,0.0,3.0,1.0,0.0
18094680,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8629047274589539,0.5787813663482666,0.5246959328651428,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,1.0,0.85504549741745,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7375242710113525,0.3539081215858459,0.2523104548454284,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7290433049201965,0.3406320512294769,0.3290486931800842,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.5540943741798401,0.151859238743782,0.7174986004829407,285.00885009765625,284.95001220703125,298.4695129394531,293.6094970703125,297.61041259765625,297.19696044921875,285.00787353515625,1.0,0.658583402633667,0.4315661787986755,0.4315661787986755,1.0,1.0,-3.216451406478882,1.043095946311951,2.1733555793762207,0.3204671442508697,0.9477704167366028,0.9477704167366028,0.0,263.1830444335937,256.0,58617.51953125,0.0,3339.72705078125,1.0,279.4416198730469,283.2619323730469,296.593017578125,300.3318786621094,293.1499938964844,293.1499938964844,279.1499938964844,33054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976088762283325,1.0,0.0,0.0,3.668616771697998,3.668640375137329,8.980447319117957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9345703125,0.0,1531.825439453125,1895.4371337890625,0.0,3381.285400390625,0.9074029326438904,1.0,0.0,3.0,1.0,0.0
18094740,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8648507595062256,0.5785616636276245,0.524797260761261,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,1.0,0.8494282960891724,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.73923659324646,0.3540964424610138,0.2525294721126556,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7309802174568176,0.3412473201751709,0.3297140598297119,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.5560036897659302,0.1521183997392654,0.7187141180038452,284.900634765625,284.95001220703125,298.510498046875,293.5938720703125,297.6197509765625,297.1927490234375,284.9020080566406,1.0,0.656245231628418,0.4305550158023834,0.4305550158023834,1.0,1.0,-3.2123701572418213,1.0390220880508425,2.173348188400269,0.3170904219150543,0.852197527885437,0.852197527885437,0.0,260.4378356933594,259.0,59138.03515625,0.0,3315.60302734375,1.0,279.1575622558594,283.1361694335937,296.619873046875,300.4679260253906,293.1499938964844,293.1499938964844,279.45001220703125,38846.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906688630580902,1.0,0.0,0.0,3.5514252185821533,3.5514488220214844,8.415862566835131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.10546875,0.0,1446.9609375,1895.4371337890625,0.0,3465.847900390625,0.8857833743095398,1.0,0.0,3.0,1.0,0.0
18094800,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8648507595062256,0.5785616636276245,0.524797260761261,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,1.0,0.8494282960891724,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.73923659324646,0.3540964424610138,0.2525294721126556,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7309802174568176,0.3412473201751709,0.3297140598297119,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.5560036897659302,0.1521183997392654,0.7187141180038452,284.900634765625,284.95001220703125,298.510498046875,293.5938720703125,297.6197509765625,297.1927490234375,284.9020080566406,1.0,0.656245231628418,0.4305550158023834,0.4305550158023834,1.0,1.0,-3.2123701572418213,1.0390220880508425,2.173348188400269,0.3170904219150543,0.852197527885437,0.852197527885437,0.0,260.4378356933594,259.0,59138.03515625,0.0,3315.60302734375,1.0,279.1575622558594,283.1361694335937,296.619873046875,300.4679260253906,293.1499938964844,293.1499938964844,279.45001220703125,38846.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906688630580902,1.0,0.0,0.0,3.5514252185821533,3.5514488220214844,8.415862566835131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.10546875,0.0,1446.9609375,1895.4371337890625,0.0,3465.847900390625,0.8857833743095398,1.0,0.0,3.0,1.0,0.0
18094860,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8660905957221985,0.5797973275184631,0.5254971385002136,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,1.0,0.8469103574752808,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7403315901756287,0.3550205826759338,0.2529788315296173,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7322763204574585,0.3424623310565948,0.3306318819522857,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5573163628578186,0.1527395248413086,0.7206687927246094,285.0006408691406,284.95001220703125,298.5520324707031,293.5770263671875,297.6329345703125,297.19384765625,284.9997253417969,1.0,0.6561615467071533,0.4295710027217865,0.4295710027217865,1.0,1.0,-3.214157819747925,1.0372095108032229,2.176948547363281,0.3142255544662475,0.9412592053413392,0.9412592053413392,0.0,259.3349304199219,262.0,58452.26953125,0.0,3313.550048828125,1.0,279.4416809082031,283.251220703125,296.55712890625,300.2891540527344,293.1499938964844,293.1499938964844,279.1499938964844,33420.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989614844322205,1.0,0.0,0.0,3.6683096885681152,3.6683332920074463,8.978943810689088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6572265625,0.0,1534.239501953125,1895.4371337890625,0.0,3393.901611328125,0.9075772762298584,1.0,0.0,3.0,1.0,0.0
18094920,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8660905957221985,0.5797973275184631,0.5254971385002136,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,1.0,0.8469103574752808,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7403315901756287,0.3550205826759338,0.2529788315296173,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7322763204574585,0.3424623310565948,0.3306318819522857,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5573163628578186,0.1527395248413086,0.7206687927246094,285.0006408691406,284.95001220703125,298.5520324707031,293.5770263671875,297.6329345703125,297.19384765625,284.9997253417969,1.0,0.6561615467071533,0.4295710027217865,0.4295710027217865,1.0,1.0,-3.214157819747925,1.0372095108032229,2.176948547363281,0.3142255544662475,0.9412592053413392,0.9412592053413392,0.0,259.3349304199219,262.0,58452.26953125,0.0,3313.550048828125,1.0,279.4416809082031,283.251220703125,296.55712890625,300.2891540527344,293.1499938964844,293.1499938964844,279.1499938964844,33420.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989614844322205,1.0,0.0,0.0,3.6683096885681152,3.6683332920074463,8.978943810689088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6572265625,0.0,1534.239501953125,1895.4371337890625,0.0,3393.901611328125,0.9075772762298584,1.0,0.0,3.0,1.0,0.0
18094980,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.865843653678894,0.579522430896759,0.5256228446960449,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,1.0,0.8478379249572754,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7403823137283325,0.3552809953689575,0.2533114850521087,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7325804829597473,0.3431369960308075,0.3314402103424072,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.557813823223114,0.1531453281641006,0.7230123281478882,284.9037780761719,284.95001220703125,298.593994140625,293.5591125488281,297.6441955566406,297.1919250488281,284.9053649902344,1.0,0.6572112441062927,0.4285869598388672,0.4285869598388672,1.0,1.0,-3.21961522102356,1.036680817604065,2.182934284210205,0.312686413526535,0.8518781661987305,0.8518781661987305,0.0,259.9970092773437,265.0,59053.0546875,0.0,3329.30517578125,1.0,279.15802001953125,283.13409423828125,296.58221435546875,300.4214782714844,293.1499938964844,293.1499938964844,279.45001220703125,38746.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073797464370728,1.0,0.0,0.0,3.548206329345703,3.548229694366455,8.40061375129153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7578125,0.0,1442.8138427734375,1895.4371337890625,0.0,3472.270751953125,0.8849732875823975,1.0,0.0,3.0,1.0,0.0
18095040,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.865843653678894,0.579522430896759,0.5256228446960449,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,1.0,0.8478379249572754,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7403823137283325,0.3552809953689575,0.2533114850521087,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7325804829597473,0.3431369960308075,0.3314402103424072,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.557813823223114,0.1531453281641006,0.7230123281478882,284.9037780761719,284.95001220703125,298.593994140625,293.5591125488281,297.6441955566406,297.1919250488281,284.9053649902344,1.0,0.6572112441062927,0.4285869598388672,0.4285869598388672,1.0,1.0,-3.21961522102356,1.036680817604065,2.182934284210205,0.312686413526535,0.8518781661987305,0.8518781661987305,0.0,259.9970092773437,265.0,59053.0546875,0.0,3329.30517578125,1.0,279.15802001953125,283.13409423828125,296.58221435546875,300.4214782714844,293.1499938964844,293.1499938964844,279.45001220703125,38746.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073797464370728,1.0,0.0,0.0,3.548206329345703,3.548229694366455,8.40061375129153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7578125,0.0,1442.8138427734375,1895.4371337890625,0.0,3472.270751953125,0.8849732875823975,1.0,0.0,3.0,1.0,0.0
18095100,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8655121326446533,0.5800145864486694,0.5257309675216675,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,1.0,0.8489875793457031,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7402268052101135,0.3557021915912628,0.2534843385219574,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7325527667999268,0.3437086641788482,0.3318488895893097,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.5578258037567139,0.1534224599599838,0.7240301966667175,285.0199584960937,284.95001220703125,298.6150817871094,293.5498352050781,297.6505432128906,297.19195556640625,285.0215759277344,1.0,0.6580014228820801,0.4280949234962463,0.4280949234962463,1.0,1.0,-3.2230470180511475,1.0366668701171875,2.18638014793396,0.3120546042919159,0.9334689378738404,0.9334689378738404,0.0,260.6719055175781,265.0,58308.28125,0.0,3340.66064453125,1.0,279.3993530273437,283.2626647949219,296.5206298828125,300.2051086425781,293.1499938964844,293.1499938964844,279.45001220703125,33934.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016192555427552,1.0,0.0,0.0,3.6017861366271973,3.60180926322937,8.656236900606018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.48828125,0.0,1464.93310546875,1895.4371337890625,0.0,3418.673583984375,0.8947335481643677,1.0,0.0,3.0,1.0,0.0
18095160,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8654921054840088,0.5806617140769958,0.5263323187828064,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,1.0,0.8500176668167114,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7402892112731934,0.3562405407428741,0.2538604438304901,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7327110171318054,0.3443797826766968,0.3324843943119049,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5580470561981201,0.1537744104862213,0.7256025671958923,285.0070495605469,284.95001220703125,298.63623046875,293.54034423828125,297.65753173828125,297.1929016113281,285.0055847167969,1.0,0.6589911580085754,0.4276187121868133,0.4276187121868133,1.0,1.0,-3.228113889694214,1.0372878313064575,2.190826177597046,0.3116935491561889,0.9466875791549684,0.9466875791549684,0.0,261.36279296875,268.0,58490.59765625,0.0,3355.7734375,1.0,279.44244384765625,283.2492980957031,296.5210266113281,300.25299072265625,293.1499938964844,293.1499938964844,279.1499938964844,33130.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999449014663696,1.0,0.0,0.0,3.67421817779541,3.674241781234741,9.007891890178144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.4267578125,0.0,1538.66357421875,1895.4371337890625,0.0,3403.071044921875,0.9085168242454528,1.0,0.0,3.0,1.0,0.0
18095220,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8641818761825562,0.5802090764045715,0.5263856649398804,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,1.0,0.8539844155311584,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7395439743995667,0.3564599156379699,0.2542229294776916,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7322304844856262,0.3450072407722473,0.3333259224891662,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5576791763305664,0.1540679931640625,0.7278298735618591,284.9059143066406,284.95001220703125,298.6785583496094,293.52081298828125,297.66851806640625,297.1904602050781,284.9076232910156,1.0,0.6612129211425781,0.4266662895679474,0.4266662895679474,1.0,1.0,-3.237076759338379,1.0381217002868652,2.1989550590515137,0.3103736042976379,0.856864333152771,0.856864333152771,0.0,263.5426025390625,256.0,59165.30078125,0.0,3387.89208984375,1.0,279.15753173828125,283.1272277832031,296.5469970703125,300.3921813964844,293.1499938964844,293.1499938964844,279.45001220703125,38606.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090367555618286,1.0,0.0,0.0,3.5609493255615234,3.5609729290008545,8.461062179776491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7734375,0.0,1455.36181640625,1895.4371337890625,0.0,3487.662109375,0.8877736330032349,1.0,0.0,3.0,1.0,0.0
18095280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8641818761825562,0.5802090764045715,0.5263856649398804,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,1.0,0.8539844155311584,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7395439743995667,0.3564599156379699,0.2542229294776916,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7322304844856262,0.3450072407722473,0.3333259224891662,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5576791763305664,0.1540679931640625,0.7278298735618591,284.9059143066406,284.95001220703125,298.6785583496094,293.52081298828125,297.66851806640625,297.1904602050781,284.9076232910156,1.0,0.6612129211425781,0.4266662895679474,0.4266662895679474,1.0,1.0,-3.237076759338379,1.0381217002868652,2.1989550590515137,0.3103736042976379,0.856864333152771,0.856864333152771,0.0,263.5426025390625,256.0,59165.30078125,0.0,3387.89208984375,1.0,279.15753173828125,283.1272277832031,296.5469970703125,300.3921813964844,293.1499938964844,293.1499938964844,279.45001220703125,38606.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090367555618286,1.0,0.0,0.0,3.5609493255615234,3.5609729290008545,8.461062179776491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7734375,0.0,1455.36181640625,1895.4371337890625,0.0,3487.662109375,0.8877736330032349,1.0,0.0,3.0,1.0,0.0
18095340,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8664617538452148,0.5811096429824829,0.5267597436904907,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,1.0,0.8478555083274841,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.741557240486145,0.3573226034641266,0.2546046078205108,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7344090342521667,0.3461440801620483,0.3341354727745056,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5597190260887146,0.1545397490262985,0.7290040254592896,285.000244140625,284.95001220703125,298.7208251953125,293.5007019042969,297.6806030273437,297.19000244140625,284.9988098144531,1.0,0.6587700843811035,0.425713837146759,0.425713837146759,1.0,1.0,-3.233017921447754,1.034213304519653,2.1988046169281006,0.3066124320030212,0.9445368051528932,0.9445368051528932,0.0,260.538330078125,259.0,58429.80859375,0.0,3362.203125,1.0,279.4417724609375,283.2370910644531,296.482666015625,300.2157287597656,293.1499938964844,293.1499938964844,279.1499938964844,33395.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018025398254396,1.0,0.0,0.0,3.681213140487671,3.681236982345581,9.042222472999129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5283203125,0.0,1548.516357421875,1895.4371337890625,0.0,3420.380859375,0.910420536994934,1.0,0.0,3.0,1.0,0.0
18095400,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8664617538452148,0.5811096429824829,0.5267597436904907,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,1.0,0.8478555083274841,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.741557240486145,0.3573226034641266,0.2546046078205108,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7344090342521667,0.3461440801620483,0.3341354727745056,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5597190260887146,0.1545397490262985,0.7290040254592896,285.000244140625,284.95001220703125,298.7208251953125,293.5007019042969,297.6806030273437,297.19000244140625,284.9988098144531,1.0,0.6587700843811035,0.425713837146759,0.425713837146759,1.0,1.0,-3.233017921447754,1.034213304519653,2.1988046169281006,0.3066124320030212,0.9445368051528932,0.9445368051528932,0.0,260.538330078125,259.0,58429.80859375,0.0,3362.203125,1.0,279.4417724609375,283.2370910644531,296.482666015625,300.2157287597656,293.1499938964844,293.1499938964844,279.1499938964844,33395.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018025398254396,1.0,0.0,0.0,3.681213140487671,3.681236982345581,9.042222472999129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5283203125,0.0,1548.516357421875,1895.4371337890625,0.0,3420.380859375,0.910420536994934,1.0,0.0,3.0,1.0,0.0
18095460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8669983148574829,0.5804884433746338,0.5265238881111145,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,1.0,0.8459056615829468,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7423097491264343,0.3575035333633423,0.2548424899578094,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.735382616519928,0.3467215895652771,0.3347990214824676,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5607540607452393,0.1548566073179245,0.7305837273597717,284.9014587402344,284.95001220703125,298.762939453125,293.48016357421875,297.6916198730469,297.18817138671875,284.90313720703125,1.0,0.6585965156555176,0.4247545301914215,0.4247545301914215,1.0,1.0,-3.233360528945923,1.0318928956985474,2.201467514038086,0.3034783899784088,0.8517090678215027,0.8517090678215027,0.0,259.62872314453125,262.0,58909.80078125,0.0,3357.97900390625,1.0,279.1575622558594,283.1204528808594,296.50274658203125,300.3345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38990.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100968837738036,1.0,0.0,0.0,3.551490306854248,3.551513910293579,8.416171226599545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.419921875,0.0,1448.0811767578125,1895.4371337890625,0.0,3497.5029296875,0.8860127329826355,1.0,0.0,3.0,1.0,0.0
18095520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8669983148574829,0.5804884433746338,0.5265238881111145,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,1.0,0.8459056615829468,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7423097491264343,0.3575035333633423,0.2548424899578094,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.735382616519928,0.3467215895652771,0.3347990214824676,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5607540607452393,0.1548566073179245,0.7305837273597717,284.9014587402344,284.95001220703125,298.762939453125,293.48016357421875,297.6916198730469,297.18817138671875,284.90313720703125,1.0,0.6585965156555176,0.4247545301914215,0.4247545301914215,1.0,1.0,-3.233360528945923,1.0318928956985474,2.201467514038086,0.3034783899784088,0.8517090678215027,0.8517090678215027,0.0,259.62872314453125,262.0,58909.80078125,0.0,3357.97900390625,1.0,279.1575622558594,283.1204528808594,296.50274658203125,300.3345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38990.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100968837738036,1.0,0.0,0.0,3.551490306854248,3.551513910293579,8.416171226599545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.419921875,0.0,1448.0811767578125,1895.4371337890625,0.0,3497.5029296875,0.8860127329826355,1.0,0.0,3.0,1.0,0.0
18095580,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.867076575756073,0.5813418626785278,0.5269474387168884,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,1.0,0.8463572859764099,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7426356077194214,0.3584199249744415,0.2553353309631347,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7359070181846619,0.3479050993919372,0.3357504308223724,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.5613754987716675,0.1554828882217407,0.7329354882240295,285.0038146972656,284.95001220703125,298.8047180175781,293.4594116210937,297.7048034667969,297.1895446777344,285.0028991699219,1.0,0.6595643758773804,0.423795223236084,0.423795223236084,1.0,1.0,-3.238969326019287,1.0314533710479736,2.207515954971313,0.3015288412570953,0.9438825845718384,0.9438825845718384,0.0,260.05694580078125,265.0,58284.80859375,0.0,3372.931884765625,1.0,279.4416809082031,283.2362976074219,296.4388427734375,300.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33349.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022390842437744,1.0,0.0,0.0,3.672230958938599,3.672254800796509,8.998151201922155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.958984375,0.0,1538.0927734375,1895.4371337890625,0.0,3424.447265625,0.9084356427192688,1.0,0.0,3.0,1.0,0.0
18095640,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.867076575756073,0.5813418626785278,0.5269474387168884,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,1.0,0.8463572859764099,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7426356077194214,0.3584199249744415,0.2553353309631347,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7359070181846619,0.3479050993919372,0.3357504308223724,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.5613754987716675,0.1554828882217407,0.7329354882240295,285.0038146972656,284.95001220703125,298.8047180175781,293.4594116210937,297.7048034667969,297.1895446777344,285.0028991699219,1.0,0.6595643758773804,0.423795223236084,0.423795223236084,1.0,1.0,-3.238969326019287,1.0314533710479736,2.207515954971313,0.3015288412570953,0.9438825845718384,0.9438825845718384,0.0,260.05694580078125,265.0,58284.80859375,0.0,3372.931884765625,1.0,279.4416809082031,283.2362976074219,296.4388427734375,300.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33349.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022390842437744,1.0,0.0,0.0,3.672230958938599,3.672254800796509,8.998151201922155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.958984375,0.0,1538.0927734375,1895.4371337890625,0.0,3424.447265625,0.9084356427192688,1.0,0.0,3.0,1.0,0.0
18095700,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.866848886013031,0.5810889005661011,0.5271204113960266,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,1.0,0.8473013043403625,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7426213622093201,0.358583390712738,0.2556045353412628,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7359974384307861,0.3482565283775329,0.3362583518028259,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5615741610527039,0.1557026356458664,0.734381914138794,284.8760986328125,284.95001220703125,298.825439453125,293.4490051269531,297.7107238769531,297.1893005371094,284.873779296875,1.0,0.660376250743866,0.423315554857254,0.423315554857254,1.0,1.0,-3.242987871170044,1.0316593647003174,2.2113285064697266,0.3008785843849182,0.8560190796852112,0.8560190796852112,0.0,260.6576843261719,265.0,59174.86328125,0.0,3385.2880859375,1.0,279.1971740722656,283.0898132324219,296.4839172363281,300.3670959472656,293.1499938964844,293.1499938964844,279.1499938964844,37656.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087170958518982,1.0,0.0,0.0,3.638616561889648,3.6386406421661377,8.83417214936344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8115234375,0.0,1532.8985595703125,1895.4371337890625,0.0,3484.6943359375,0.9016817212104796,1.0,0.0,3.0,1.0,0.0
18095760,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8660140037536621,0.5806347727775574,0.5267348885536194,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,1.0,0.8491303324699402,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.742167055606842,0.3586142957210541,0.2556572258472442,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7356857061386108,0.3484916090965271,0.3365232646465301,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5613253116607666,0.155812606215477,0.7351778745651245,284.9052429199219,284.95001220703125,298.84600830078125,293.4385681152344,297.7157592773437,297.1878967285156,284.9070129394531,1.0,0.6612651348114014,0.4228570461273193,0.4228570461273193,1.0,1.0,-3.2460639476776123,1.0315523147583008,2.2145116329193115,0.3003873527050018,0.85467129945755,0.85467129945755,0.0,261.6350402832031,268.0,58910.59765625,0.0,3397.632568359375,1.0,279.1577453613281,283.11688232421875,296.4630432128906,300.292236328125,293.1499938964844,293.1499938964844,279.45001220703125,38737.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109321236610411,1.0,0.0,0.0,3.5549795627593994,3.5550031661987305,8.43271664052736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3486328125,0.0,1449.950439453125,1895.4371337890625,0.0,3505.251953125,0.8865674734115601,1.0,0.0,3.0,1.0,0.0
18095820,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8650473356246948,0.5813341736793518,0.5270777940750122,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,1.0,0.8525367975234985,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7417039275169373,0.3595007359981537,0.2561721205711365,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7354348301887512,0.3496406376361847,0.3375010192394256,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5611101388931274,0.1563437134027481,0.7374427318572998,285.0075378417969,284.95001220703125,298.8866577148437,293.4178771972656,297.7279663085937,297.1883544921875,285.0066223144531,1.0,0.6634032726287842,0.4219400286674499,0.4219400286674499,1.0,1.0,-3.2550861835479736,1.0323820114135742,2.2227041721343994,0.2997523248195648,0.9493522644042968,0.9493522644042968,0.0,263.6006164550781,271.0,58350.01953125,0.0,3428.956298828125,1.0,279.4417419433594,283.23162841796875,296.3997497558594,300.1220092773437,293.1499938964844,293.1499938964844,279.1499938964844,33188.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036110639572144,1.0,0.0,0.0,3.681107521057129,3.681131362915039,9.041704061019118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.8759765625,0.0,1546.8370361328125,1895.4371337890625,0.0,3437.221435546875,0.9103251099586488,1.0,0.0,3.0,1.0,0.0
18095880,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8650473356246948,0.5813341736793518,0.5270777940750122,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,1.0,0.8525367975234985,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7417039275169373,0.3595007359981537,0.2561721205711365,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7354348301887512,0.3496406376361847,0.3375010192394256,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5611101388931274,0.1563437134027481,0.7374427318572998,285.0075378417969,284.95001220703125,298.8866577148437,293.4178771972656,297.7279663085937,297.1883544921875,285.0066223144531,1.0,0.6634032726287842,0.4219400286674499,0.4219400286674499,1.0,1.0,-3.2550861835479736,1.0323820114135742,2.2227041721343994,0.2997523248195648,0.9493522644042968,0.9493522644042968,0.0,263.6006164550781,271.0,58350.01953125,0.0,3428.956298828125,1.0,279.4417419433594,283.23162841796875,296.3997497558594,300.1220092773437,293.1499938964844,293.1499938964844,279.1499938964844,33188.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036110639572144,1.0,0.0,0.0,3.681107521057129,3.681131362915039,9.041704061019118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.8759765625,0.0,1546.8370361328125,1895.4371337890625,0.0,3437.221435546875,0.9103251099586488,1.0,0.0,3.0,1.0,0.0
18095940,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8632423281669617,0.5804437398910522,0.5267470479011536,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,1.0,0.8573757410049438,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7406781911849976,0.3596397340297699,0.2564890086650848,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7346591353416443,0.3501636385917663,0.3382599353790283,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5603740215301514,0.1565321385860443,0.7392768859863281,284.905029296875,284.95001220703125,298.9265441894531,293.3974609375,297.7375793457031,297.1854858398437,284.9067077636719,1.0,0.6658036708831787,0.4210229814052582,0.4210229814052582,1.0,1.0,-3.2640089988708496,1.0332348346710205,2.230774402618408,0.298016756772995,0.8586373925209045,0.8586373925209045,0.0,266.1623229980469,259.0,59041.5546875,0.0,3463.518310546875,1.0,279.157470703125,283.1075439453125,296.424072265625,300.2602844238281,293.1499938964844,293.1499938964844,279.45001220703125,38604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127492308616638,1.0,0.0,0.0,3.5710721015930176,3.571095943450928,8.50923527195846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8984375,0.0,1466.1834716796875,1895.4371337890625,0.0,3522.099853515625,0.8899974822998047,1.0,0.0,3.0,1.0,0.0
18096000,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8632423281669617,0.5804437398910522,0.5267470479011536,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,1.0,0.8573757410049438,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7406781911849976,0.3596397340297699,0.2564890086650848,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7346591353416443,0.3501636385917663,0.3382599353790283,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5603740215301514,0.1565321385860443,0.7392768859863281,284.905029296875,284.95001220703125,298.9265441894531,293.3974609375,297.7375793457031,297.1854858398437,284.9067077636719,1.0,0.6658036708831787,0.4210229814052582,0.4210229814052582,1.0,1.0,-3.2640089988708496,1.0332348346710205,2.230774402618408,0.298016756772995,0.8586373925209045,0.8586373925209045,0.0,266.1623229980469,259.0,59041.5546875,0.0,3463.518310546875,1.0,279.157470703125,283.1075439453125,296.424072265625,300.2602844238281,293.1499938964844,293.1499938964844,279.45001220703125,38604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127492308616638,1.0,0.0,0.0,3.5710721015930176,3.571095943450928,8.50923527195846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8984375,0.0,1466.1834716796875,1895.4371337890625,0.0,3522.099853515625,0.8899974822998047,1.0,0.0,3.0,1.0,0.0
18096060,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8651124835014343,0.5809233784675598,0.5267512798309326,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,1.0,0.8518161177635193,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7424966096878052,0.3604379594326019,0.256829023361206,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7366315126419067,0.3512134850025177,0.3389911949634552,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.5621325373649597,0.1569162756204605,0.740074098110199,285.0003967285156,284.95001220703125,298.96551513671875,293.3775329589844,297.7479553222656,297.1847839355469,284.9989929199219,1.0,0.6634357571601868,0.4200046360492706,0.4200046360492706,1.0,1.0,-3.259592294692993,1.0290138721466064,2.2305784225463867,0.2937215864658355,0.9467856884002686,0.9467856884002686,0.0,263.3724670410156,262.0,58287.33203125,0.0,3437.9296875,1.0,279.4418334960937,283.21905517578125,296.35894775390625,300.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,33416.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053941965103148,1.0,0.0,0.0,3.689843416213989,3.6898672580718994,9.084669727599248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0322265625,0.0,1558.4114990234375,1895.4371337890625,0.0,3453.812255859375,0.9123846292495728,1.0,0.0,3.0,1.0,0.0
18096120,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8651124835014343,0.5809233784675598,0.5267512798309326,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,1.0,0.8518161177635193,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7424966096878052,0.3604379594326019,0.256829023361206,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7366315126419067,0.3512134850025177,0.3389911949634552,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.5621325373649597,0.1569162756204605,0.740074098110199,285.0003967285156,284.95001220703125,298.96551513671875,293.3775329589844,297.7479553222656,297.1847839355469,284.9989929199219,1.0,0.6634357571601868,0.4200046360492706,0.4200046360492706,1.0,1.0,-3.259592294692993,1.0290138721466064,2.2305784225463867,0.2937215864658355,0.9467856884002686,0.9467856884002686,0.0,263.3724670410156,262.0,58287.33203125,0.0,3437.9296875,1.0,279.4418334960937,283.21905517578125,296.35894775390625,300.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,33416.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053941965103148,1.0,0.0,0.0,3.689843416213989,3.6898672580718994,9.084669727599248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0322265625,0.0,1558.4114990234375,1895.4371337890625,0.0,3453.812255859375,0.9123846292495728,1.0,0.0,3.0,1.0,0.0
18096180,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8653090000152588,0.5798958539962769,0.526154637336731,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,1.0,0.8502709269523621,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7431002855300903,0.3605546951293945,0.2570272982120514,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7374423146247864,0.3517020642757416,0.3395788073539734,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5629477500915527,0.1571550518274307,0.7413313388824463,284.89923095703125,284.95001220703125,299.0033874511719,293.3583068847656,297.7571105957031,297.1828308105469,284.9009094238281,1.0,0.6632758975028992,0.4189862906932831,0.4189862906932831,1.0,1.0,-3.259460210800171,1.0263378620147705,2.2331223487854004,0.2899004817008972,0.8521260619163513,0.8521260619163513,0.0,262.5979919433594,265.0,58779.78515625,0.0,3433.35205078125,1.0,279.15789794921875,283.1001281738281,296.3802490234375,300.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38981.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135931730270386,1.0,0.0,0.0,3.5617170333862305,3.561740636825561,8.464710958833166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.8984375,0.0,1458.915771484375,1895.4371337890625,0.0,3529.919189453125,0.8881254196166992,1.0,0.0,3.0,1.0,0.0
18096240,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8653090000152588,0.5798958539962769,0.526154637336731,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,1.0,0.8502709269523621,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7431002855300903,0.3605546951293945,0.2570272982120514,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7374423146247864,0.3517020642757416,0.3395788073539734,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5629477500915527,0.1571550518274307,0.7413313388824463,284.89923095703125,284.95001220703125,299.0033874511719,293.3583068847656,297.7571105957031,297.1828308105469,284.9009094238281,1.0,0.6632758975028992,0.4189862906932831,0.4189862906932831,1.0,1.0,-3.259460210800171,1.0263378620147705,2.2331223487854004,0.2899004817008972,0.8521260619163513,0.8521260619163513,0.0,262.5979919433594,265.0,58779.78515625,0.0,3433.35205078125,1.0,279.15789794921875,283.1001281738281,296.3802490234375,300.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38981.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135931730270386,1.0,0.0,0.0,3.5617170333862305,3.561740636825561,8.464710958833166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.8984375,0.0,1458.915771484375,1895.4371337890625,0.0,3529.919189453125,0.8881254196166992,1.0,0.0,3.0,1.0,0.0
18096300,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8650805950164795,0.5800473093986511,0.5259356498718262,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,1.0,0.8505911827087402,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7431217432022095,0.3609258830547333,0.2571477591991424,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7375701665878296,0.3522035777568817,0.3398965299129486,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.5630781650543213,0.1573914885520935,0.7420273423194885,285.0163879394531,284.95001220703125,299.0218811035156,293.3489990234375,297.7623596191406,297.1830444335937,285.0179443359375,1.0,0.6636024117469788,0.4184771180152893,0.4184771180152893,1.0,1.0,-3.26094126701355,1.0255115032196045,2.2354297637939453,0.2888248860836029,0.9331031441688538,0.9331031441688538,0.0,262.8113098144531,265.0,57984.59765625,0.0,3437.91748046875,1.0,279.3996276855469,283.2305603027344,296.31719970703125,299.981201171875,293.1499938964844,293.1499938964844,279.45001220703125,34124.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074987769126892,1.0,0.0,0.0,3.611820697784424,3.611844062805176,8.704536753612047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1328125,0.0,1477.2208251953125,1895.4371337890625,0.0,3473.376953125,0.8971207737922668,1.0,0.0,3.0,1.0,0.0
