time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8651276230812073,0.5803590416908264,0.5262243747711182,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,1.0,0.8509191870689392,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7433362007141113,0.3614224195480346,0.2574831247329712,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7378606796264648,0.3528149127960205,0.3404590785503387,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.5634199380874634,0.1577236652374267,0.7434073090553284,285.0043640136719,284.95001220703125,299.0400390625,293.3399353027344,297.7684326171875,297.1842956542969,285.00299072265625,1.0,0.6642120480537415,0.4180848300457001,0.4180848300457001,1.0,1.0,-3.2644195556640625,1.025686740875244,2.2387328147888184,0.2884224057197571,0.945855438709259,0.945855438709259,0.0,263.120361328125,268.0,58135.4375,0.0,3447.56201171875,1.0,279.44256591796875,283.2190246582031,296.3174133300781,300.0257873535156,293.1499938964844,293.1499938964844,279.1499938964844,33300.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054652452468872,1.0,0.0,0.0,3.681107997894287,3.681131839752197,9.041706334755872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.9169921875,0.0,1547.68603515625,1895.4371337890625,0.0,3454.47265625,0.9101908206939696,1.0,0.0,3.0,1.0,0.0
18096420,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8638643622398376,0.5792733430862427,0.5256850719451904,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,1.0,0.8537917733192444,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7428144812583923,0.3615649342536926,0.2577758729457855,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7375665903091431,0.3533263504505157,0.3411701023578644,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5632706880569458,0.1580009013414383,0.7454374432563782,284.90478515625,284.95001220703125,299.0753479003906,293.3226623535156,297.77740478515625,297.18280029296875,284.9064636230469,1.0,0.6658560037612915,0.4173002541065216,0.4173002541065216,1.0,1.0,-3.2708771228790283,1.0258657932281494,2.245011329650879,0.2879137396812439,0.8558828234672546,0.8558828234672546,0.0,264.7485046386719,256.0,58772.77734375,0.0,3471.392578125,1.0,279.15753173828125,283.09912109375,296.3463439941406,300.1641540527344,293.1499938964844,293.1499938964844,279.45001220703125,38739.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140580892562866,1.0,0.0,0.0,3.562416076660156,3.562439680099488,8.46803345666558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.57421875,0.0,1457.9000244140625,1895.4371337890625,0.0,3534.225341796875,0.8882038593292236,1.0,0.0,3.0,1.0,0.0
18096480,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8638643622398376,0.5792733430862427,0.5256850719451904,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,1.0,0.8537917733192444,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7428144812583923,0.3615649342536926,0.2577758729457855,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7375665903091431,0.3533263504505157,0.3411701023578644,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5632706880569458,0.1580009013414383,0.7454374432563782,284.90478515625,284.95001220703125,299.0753479003906,293.3226623535156,297.77740478515625,297.18280029296875,284.9064636230469,1.0,0.6658560037612915,0.4173002541065216,0.4173002541065216,1.0,1.0,-3.2708771228790283,1.0258657932281494,2.245011329650879,0.2879137396812439,0.8558828234672546,0.8558828234672546,0.0,264.7485046386719,256.0,58772.77734375,0.0,3471.392578125,1.0,279.15753173828125,283.09912109375,296.3463439941406,300.1641540527344,293.1499938964844,293.1499938964844,279.45001220703125,38739.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140580892562866,1.0,0.0,0.0,3.562416076660156,3.562439680099488,8.46803345666558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.57421875,0.0,1457.9000244140625,1895.4371337890625,0.0,3534.225341796875,0.8882038593292236,1.0,0.0,3.0,1.0,0.0
18096540,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8661096096038818,0.5795440673828125,0.5254892706871033,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,1.0,0.8468418717384338,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7450261116027832,0.36236572265625,0.2581020593643188,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7399181127548218,0.3543702363967895,0.3418726027011871,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.5655161142349243,0.1584801226854324,0.7465521693229675,284.9996032714844,284.95001220703125,299.1091003417969,293.30670166015625,297.7870178222656,297.1833801269531,284.9981994628906,1.0,0.6630092859268188,0.4165157079696655,0.4165157079696655,1.0,1.0,-3.2648813724517822,1.021551251411438,2.2433300018310547,0.2858060002326965,0.9432435035705566,0.9432435035705566,0.0,261.3778076171875,259.0,58012.125,0.0,3438.9111328125,1.0,279.4417724609375,283.2108764648437,296.2857666015625,299.9893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33460.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062312841415404,1.0,0.0,0.0,3.680230855941773,3.6802546977996826,9.0373987404746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.4072265625,0.0,1547.9080810546875,1895.4371337890625,0.0,3461.59619140625,0.9102559089660645,1.0,0.0,3.0,1.0,0.0
18096600,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8661096096038818,0.5795440673828125,0.5254892706871033,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,1.0,0.8468418717384338,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7450261116027832,0.36236572265625,0.2581020593643188,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7399181127548218,0.3543702363967895,0.3418726027011871,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.5655161142349243,0.1584801226854324,0.7465521693229675,284.9996032714844,284.95001220703125,299.1091003417969,293.30670166015625,297.7870178222656,297.1833801269531,284.9981994628906,1.0,0.6630092859268188,0.4165157079696655,0.4165157079696655,1.0,1.0,-3.2648813724517822,1.021551251411438,2.2433300018310547,0.2858060002326965,0.9432435035705566,0.9432435035705566,0.0,261.3778076171875,259.0,58012.125,0.0,3438.9111328125,1.0,279.4417724609375,283.2108764648437,296.2857666015625,299.9893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33460.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062312841415404,1.0,0.0,0.0,3.680230855941773,3.6802546977996826,9.0373987404746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.4072265625,0.0,1547.9080810546875,1895.4371337890625,0.0,3461.59619140625,0.9102559089660645,1.0,0.0,3.0,1.0,0.0
18096660,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8665014505386353,0.5783133506774902,0.5246951580047607,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,1.0,0.8444163203239441,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7458706498146057,0.3624766170978546,0.2582863271236419,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7409600615501404,0.3548435270786285,0.3424329459667206,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5666631460189819,0.158793494105339,0.7480977177619934,284.9014587402344,284.95001220703125,299.1412048339844,293.2922058105469,297.7949523925781,297.18231201171875,284.9031066894531,1.0,0.6625456213951111,0.4156619608402252,0.4156619608402252,1.0,1.0,-3.263751983642578,1.0188610553741455,2.2448909282684326,0.2833921611309051,0.8507831692695618,0.8507831692695618,0.0,260.233154296875,262.0,58492.7109375,0.0,3429.994140625,1.0,279.1575622558594,283.0953674316406,296.3128967285156,300.114501953125,293.1499938964844,293.1499938964844,279.45001220703125,39031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141641855239868,1.0,0.0,0.0,3.548783302307129,3.548806667327881,8.403345646001981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.79736328125,0.0,1445.503662109375,1895.4371337890625,0.0,3535.2080078125,0.8854413032531738,1.0,0.0,3.0,1.0,0.0
18096720,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8665014505386353,0.5783133506774902,0.5246951580047607,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,1.0,0.8444163203239441,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7458706498146057,0.3624766170978546,0.2582863271236419,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7409600615501404,0.3548435270786285,0.3424329459667206,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5666631460189819,0.158793494105339,0.7480977177619934,284.9014587402344,284.95001220703125,299.1412048339844,293.2922058105469,297.7949523925781,297.18231201171875,284.9031066894531,1.0,0.6625456213951111,0.4156619608402252,0.4156619608402252,1.0,1.0,-3.263751983642578,1.0188610553741455,2.2448909282684326,0.2833921611309051,0.8507831692695618,0.8507831692695618,0.0,260.233154296875,262.0,58492.7109375,0.0,3429.994140625,1.0,279.1575622558594,283.0953674316406,296.3128967285156,300.114501953125,293.1499938964844,293.1499938964844,279.45001220703125,39031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141641855239868,1.0,0.0,0.0,3.548783302307129,3.548806667327881,8.403345646001981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.79736328125,0.0,1445.503662109375,1895.4371337890625,0.0,3535.2080078125,0.8854413032531738,1.0,0.0,3.0,1.0,0.0
18096780,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8663558959960938,0.578551173210144,0.524572491645813,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,1.0,0.8446441292762756,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7462127804756165,0.3633279502391815,0.2587302923202514,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7414761781692505,0.3559323847293854,0.3432885110378265,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5673141479492188,0.1594129651784896,0.7503987550735474,285.0037536621094,284.95001220703125,299.1715087890625,293.2794189453125,297.8045654296875,297.1843566894531,285.0028991699219,1.0,0.6632972955703735,0.4148082137107849,0.4148082137107849,1.0,1.0,-3.26819920539856,1.0181878805160522,2.2500112056732178,0.2813195884227752,0.9428085684776306,0.9428085684776306,0.0,260.5038757324219,265.0,57868.3671875,0.0,3441.64208984375,1.0,279.4416809082031,283.2124328613281,296.2562561035156,299.9453430175781,293.1499938964844,293.1499938964844,279.1499938964844,33362.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057707190513612,1.0,0.0,0.0,3.668978691101074,3.669002294540405,8.982219696918037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2783203125,0.0,1534.546142578125,1895.4371337890625,0.0,3457.313720703125,0.9077215790748596,1.0,0.0,3.0,1.0,0.0
18096840,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8663558959960938,0.578551173210144,0.524572491645813,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,1.0,0.8446441292762756,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7462127804756165,0.3633279502391815,0.2587302923202514,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7414761781692505,0.3559323847293854,0.3432885110378265,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5673141479492188,0.1594129651784896,0.7503987550735474,285.0037536621094,284.95001220703125,299.1715087890625,293.2794189453125,297.8045654296875,297.1843566894531,285.0028991699219,1.0,0.6632972955703735,0.4148082137107849,0.4148082137107849,1.0,1.0,-3.26819920539856,1.0181878805160522,2.2500112056732178,0.2813195884227752,0.9428085684776306,0.9428085684776306,0.0,260.5038757324219,265.0,57868.3671875,0.0,3441.64208984375,1.0,279.4416809082031,283.2124328613281,296.2562561035156,299.9453430175781,293.1499938964844,293.1499938964844,279.1499938964844,33362.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057707190513612,1.0,0.0,0.0,3.668978691101074,3.669002294540405,8.982219696918037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2783203125,0.0,1534.546142578125,1895.4371337890625,0.0,3457.313720703125,0.9077215790748596,1.0,0.0,3.0,1.0,0.0
18096900,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8659945130348206,0.5779988765716553,0.5244729518890381,297.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,1.0,0.8455410003662109,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7461860775947571,0.363456517457962,0.2589757442474365,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.741541862487793,0.3562327027320862,0.3437502682209015,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5675067901611328,0.1596247553825378,0.7518182992935181,284.87664794921875,284.95001220703125,299.1859130859375,293.27374267578125,297.8084716796875,297.18438720703125,284.8743896484375,1.0,0.6640209555625916,0.4143813252449035,0.4143813252449035,1.0,1.0,-3.271716833114624,1.0183115005493164,2.253405332565308,0.2804448902606964,0.8553839325904846,0.8553839325904846,0.0,261.0483703613281,265.0,58768.828125,0.0,3452.7060546875,1.0,279.197265625,283.0669250488281,296.3066101074219,300.158935546875,293.1499938964844,293.1499938964844,279.1499938964844,37669.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120662808418274,1.0,0.0,0.0,3.635117769241333,3.635142087936402,8.817191883281339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.255859375,0.0,1529.1126708984375,1895.4371337890625,0.0,3515.769775390625,0.9009154438972472,1.0,0.0,3.0,1.0,0.0
18096960,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8650141954421997,0.5772558450698853,0.5238276124000549,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,1.0,0.8473773002624512,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7456992268562317,0.3634518384933471,0.2590038478374481,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7411836981773376,0.3564142286777496,0.3439654409885406,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5672332644462585,0.1597212851047516,0.7525649070739746,284.905517578125,284.95001220703125,299.1998291015625,293.2685546875,297.8113708496094,297.1831359863281,284.9072570800781,1.0,0.6648314595222473,0.4139687120914459,0.4139687120914459,1.0,1.0,-3.274339437484741,1.0181478261947632,2.2561914920806885,0.2794784009456634,0.8540145754814148,0.8540145754814148,0.0,261.98028564453125,268.0,58515.3671875,0.0,3463.91015625,1.0,279.15777587890625,283.0938720703125,296.2912292480469,300.0904541015625,293.1499938964844,293.1499938964844,279.45001220703125,38737.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141166806221008,1.0,0.0,0.0,3.5517325401306152,3.551755905151367,8.417318895226344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.76513671875,0.0,1446.49365234375,1895.4371337890625,0.0,3534.767822265625,0.8858416080474854,1.0,0.0,3.0,1.0,0.0
18097020,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8637441992759705,0.5773608088493347,0.5236468315124512,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,1.0,0.8508379459381104,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7451662421226501,0.3642762303352356,0.2594743967056274,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7408367395401001,0.3574717342853546,0.3448534309864044,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5669528841972351,0.1602305769920349,0.754727303981781,285.0078125,284.95001220703125,299.2260437011719,293.25982666015625,297.8190002441406,297.1839904785156,285.00689697265625,1.0,0.6668339967727661,0.4131434559822082,0.4131434559822082,1.0,1.0,-3.282511234283448,1.0188593864440918,2.2636518478393555,0.2779759764671325,0.9487851858139038,0.9487851858139038,0.0,263.8818054199219,271.0,57972.02734375,0.0,3493.308837890625,1.0,279.44171142578125,283.2099304199219,296.239013671875,299.9321594238281,293.1499938964844,293.1499938964844,279.1499938964844,33175.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062435030937196,1.0,0.0,0.0,3.678215742111206,3.678239345550537,9.027503438119312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.734375,0.0,1543.49072265625,1895.4371337890625,0.0,3461.709716796875,0.9096730947494508,1.0,0.0,3.0,1.0,0.0
18097080,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8637441992759705,0.5773608088493347,0.5236468315124512,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,1.0,0.8508379459381104,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7451662421226501,0.3642762303352356,0.2594743967056274,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7408367395401001,0.3574717342853546,0.3448534309864044,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5669528841972351,0.1602305769920349,0.754727303981781,285.0078125,284.95001220703125,299.2260437011719,293.25982666015625,297.8190002441406,297.1839904785156,285.00689697265625,1.0,0.6668339967727661,0.4131434559822082,0.4131434559822082,1.0,1.0,-3.282511234283448,1.0188593864440918,2.2636518478393555,0.2779759764671325,0.9487851858139038,0.9487851858139038,0.0,263.8818054199219,271.0,57972.02734375,0.0,3493.308837890625,1.0,279.44171142578125,283.2099304199219,296.239013671875,299.9321594238281,293.1499938964844,293.1499938964844,279.1499938964844,33175.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062435030937196,1.0,0.0,0.0,3.678215742111206,3.678239345550537,9.027503438119312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.734375,0.0,1543.49072265625,1895.4371337890625,0.0,3461.709716796875,0.9096730947494508,1.0,0.0,3.0,1.0,0.0
18097140,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8616713881492615,0.5759071111679077,0.5228056311607361,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,1.0,0.8556544780731201,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.744087278842926,0.3643527030944824,0.2597479224205017,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7399806380271912,0.3578991591930389,0.3455238938331604,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.566170334815979,0.1603915840387344,0.7564482688903809,284.9053039550781,284.95001220703125,299.25,293.2534484863281,297.8234558105469,297.181396484375,284.9069519042969,1.0,0.6691086888313293,0.4123181998729706,0.4123181998729706,1.0,1.0,-3.2905001640319824,1.0194679498672483,2.2710323333740234,0.2767808139324188,0.8583861589431763,0.8583861589431763,0.0,266.4233703613281,259.0,58697.44921875,0.0,3525.99853515625,1.0,279.157470703125,283.0865783691406,296.27801513671875,300.08660888671875,293.1499938964844,293.1499938964844,279.45001220703125,38584.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149901866912842,1.0,0.0,0.0,3.5691564083099365,3.5691802501678467,8.500108492626168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.658203125,0.0,1463.97998046875,1895.4371337890625,0.0,3542.855224609375,0.8895478844642639,1.0,0.0,3.0,1.0,0.0
18097200,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8616713881492615,0.5759071111679077,0.5228056311607361,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,1.0,0.8556544780731201,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.744087278842926,0.3643527030944824,0.2597479224205017,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7399806380271912,0.3578991591930389,0.3455238938331604,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.566170334815979,0.1603915840387344,0.7564482688903809,284.9053039550781,284.95001220703125,299.25,293.2534484863281,297.8234558105469,297.181396484375,284.9069519042969,1.0,0.6691086888313293,0.4123181998729706,0.4123181998729706,1.0,1.0,-3.2905001640319824,1.0194679498672483,2.2710323333740234,0.2767808139324188,0.8583861589431763,0.8583861589431763,0.0,266.4233703613281,259.0,58697.44921875,0.0,3525.99853515625,1.0,279.157470703125,283.0865783691406,296.27801513671875,300.08660888671875,293.1499938964844,293.1499938964844,279.45001220703125,38584.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149901866912842,1.0,0.0,0.0,3.5691564083099365,3.5691802501678467,8.500108492626168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.658203125,0.0,1463.97998046875,1895.4371337890625,0.0,3542.855224609375,0.8895478844642639,1.0,0.0,3.0,1.0,0.0
18097260,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8632946610450745,0.5758131742477417,0.5223027467727661,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,1.0,0.8499864935874939,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7459222674369812,0.3650957942008972,0.2600468695163727,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7419543266296387,0.3588658571243286,0.3461714386940002,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5679217576980591,0.1607518941164016,0.7571215629577637,285.00079345703125,284.95001220703125,299.2726745605469,293.248291015625,297.8284606933594,297.1809997558594,284.9993896484375,1.0,0.666617751121521,0.4113877713680267,0.4113877713680267,1.0,1.0,-3.2850468158721924,1.0149774551391602,2.270069122314453,0.2739093601703644,0.9467639327049256,0.9467639327049256,0.0,263.6241760253906,262.0,57966.79296875,0.0,3497.70703125,1.0,279.4418334960937,283.1996459960937,296.22723388671875,299.9241027832031,293.1499938964844,293.1499938964844,279.1499938964844,33397.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071127772331238,1.0,0.0,0.0,3.688417434692383,3.688441514968872,9.077650133804128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.615234375,0.0,1556.6561279296875,1895.4371337890625,0.0,3469.789794921875,0.9120572805404664,1.0,0.0,3.0,1.0,0.0
18097320,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8632946610450745,0.5758131742477417,0.5223027467727661,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,1.0,0.8499864935874939,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7459222674369812,0.3650957942008972,0.2600468695163727,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7419543266296387,0.3588658571243286,0.3461714386940002,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5679217576980591,0.1607518941164016,0.7571215629577637,285.00079345703125,284.95001220703125,299.2726745605469,293.248291015625,297.8284606933594,297.1809997558594,284.9993896484375,1.0,0.666617751121521,0.4113877713680267,0.4113877713680267,1.0,1.0,-3.2850468158721924,1.0149774551391602,2.270069122314453,0.2739093601703644,0.9467639327049256,0.9467639327049256,0.0,263.6241760253906,262.0,57966.79296875,0.0,3497.70703125,1.0,279.4418334960937,283.1996459960937,296.22723388671875,299.9241027832031,293.1499938964844,293.1499938964844,279.1499938964844,33397.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071127772331238,1.0,0.0,0.0,3.688417434692383,3.688441514968872,9.077650133804128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.615234375,0.0,1556.6561279296875,1895.4371337890625,0.0,3469.789794921875,0.9120572805404664,1.0,0.0,3.0,1.0,0.0
18097380,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.863243818283081,0.5742391347885132,0.5212108492851257,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,1.0,0.8483601808547974,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7465161085128784,0.3651492595672607,0.2602018713951111,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7427365779876709,0.359258770942688,0.3466715514659881,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5687079429626465,0.160955548286438,0.7582334280014038,284.8993530273437,284.95001220703125,299.2951965332031,293.2431335449219,297.8324584960937,297.1791381835937,284.9010009765625,1.0,0.6663362979888916,0.4104573428630829,0.4104573428630829,1.0,1.0,-3.2838919162750244,1.0120162963867188,2.2718756198883057,0.2714423239231109,0.8522002100944519,0.8522002100944519,0.0,262.84832763671875,265.0,58494.578125,0.0,3490.73046875,1.0,279.15789794921875,283.0812072753906,296.2637634277344,300.0625305175781,293.1499938964844,293.1499938964844,279.45001220703125,38961.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150709509849548,1.0,0.0,0.0,3.561457633972168,3.561481237411499,8.463477456643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.8837890625,0.0,1458.4957275390625,1895.4371337890625,0.0,3543.6025390625,0.8880444169044495,1.0,0.0,3.0,1.0,0.0
18097440,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.863243818283081,0.5742391347885132,0.5212108492851257,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,1.0,0.8483601808547974,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7465161085128784,0.3651492595672607,0.2602018713951111,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7427365779876709,0.359258770942688,0.3466715514659881,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5687079429626465,0.160955548286438,0.7582334280014038,284.8993530273437,284.95001220703125,299.2951965332031,293.2431335449219,297.8324584960937,297.1791381835937,284.9010009765625,1.0,0.6663362979888916,0.4104573428630829,0.4104573428630829,1.0,1.0,-3.2838919162750244,1.0120162963867188,2.2718756198883057,0.2714423239231109,0.8522002100944519,0.8522002100944519,0.0,262.84832763671875,265.0,58494.578125,0.0,3490.73046875,1.0,279.15789794921875,283.0812072753906,296.2637634277344,300.0625305175781,293.1499938964844,293.1499938964844,279.45001220703125,38961.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150709509849548,1.0,0.0,0.0,3.561457633972168,3.561481237411499,8.463477456643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.8837890625,0.0,1458.4957275390625,1895.4371337890625,0.0,3543.6025390625,0.8880444169044495,1.0,0.0,3.0,1.0,0.0
18097500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8628763556480408,0.5741111636161804,0.520748496055603,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,1.0,0.8486968278884888,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.746511697769165,0.3654894828796386,0.2603002786636352,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7428273558616638,0.3597142100334167,0.3469441533088684,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.5688021779060364,0.1611726731061935,0.7588419914245605,285.016357421875,284.95001220703125,299.3063659667969,293.24053955078125,297.8352966308594,297.17938232421875,285.0179443359375,1.0,0.6666043996810913,0.4099921286106109,0.4099921286106109,1.0,1.0,-3.284914255142212,1.0110989809036257,2.273815155029297,0.2704630196094513,0.9331393837928772,0.9331393837928772,0.0,263.0542297363281,265.0,57707.0234375,0.0,3494.24951171875,1.0,279.3996276855469,283.21221923828125,296.20709228515625,299.84881591796875,293.1499938964844,293.1499938964844,279.45001220703125,34115.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087983965873718,1.0,0.0,0.0,3.6116769313812256,3.6117002964019775,8.703843832336133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.111328125,0.0,1476.99658203125,1895.4371337890625,0.0,3485.44873046875,0.8970756530761719,1.0,0.0,3.0,1.0,0.0
18097560,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.862778902053833,0.5741409063339233,0.5207868218421936,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,1.0,0.8490487933158875,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7467000484466553,0.3659570813179016,0.2606153786182403,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7430813312530518,0.3602827191352844,0.347465842962265,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.5691044330596924,0.1614881753921508,0.7601447701454163,285.0047302246094,284.95001220703125,299.3175048828125,293.2379455566406,297.839111328125,297.18072509765625,285.0033874511719,1.0,0.6671578884124756,0.4096481800079345,0.4096481800079345,1.0,1.0,-3.2879538536071777,1.0112048387527466,2.2767488956451416,0.2700660526752472,0.9462053775787354,0.9462053775787354,0.0,263.3548889160156,268.0,57869.99609375,0.0,3502.9443359375,1.0,279.44256591796875,283.2016296386719,296.2137145996094,299.9004211425781,293.1499938964844,293.1499938964844,279.1499938964844,33285.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906587541103363,1.0,0.0,0.0,3.681188583374024,3.6812124252319336,9.042102533385332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8291015625,0.0,1547.663818359375,1895.4371337890625,0.0,3464.907958984375,0.9102018475532532,1.0,0.0,3.0,1.0,0.0
18097620,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8612231016159058,0.5725231170654297,0.5197685360908508,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8520245552062988,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7460989356040955,0.3660334944725036,0.2608654201030731,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7426831126213074,0.3606948852539062,0.348089188337326,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5688604712486267,0.1617235392332077,0.7620084285736084,284.9048156738281,284.95001220703125,299.3396301269531,293.2327575683594,297.84381103515625,297.1792297363281,284.9064636230469,1.0,0.668695330619812,0.4089603126049042,0.4089603126049042,1.0,1.0,-3.2936019897460938,1.011305332183838,2.282296657562256,0.269169270992279,0.8562526702880859,0.8562526702880859,0.0,264.96728515625,271.0,58541.38671875,0.0,3525.05322265625,1.0,279.1575012207031,283.08203125,296.25567626953125,300.0542297363281,293.1499938964844,293.1499938964844,279.45001220703125,38718.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150412678718568,1.0,0.0,0.0,3.563770055770874,3.563793659210205,8.474471542285755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.26416015625,0.0,1459.1937255859375,1895.4371337890625,0.0,3543.328125,0.888476550579071,1.0,0.0,3.0,1.0,0.0
18097680,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8612231016159058,0.5725231170654297,0.5197685360908508,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8520245552062988,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7460989356040955,0.3660334944725036,0.2608654201030731,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7426831126213074,0.3606948852539062,0.348089188337326,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5688604712486267,0.1617235392332077,0.7620084285736084,284.9048156738281,284.95001220703125,299.3396301269531,293.2327575683594,297.84381103515625,297.1792297363281,284.9064636230469,1.0,0.668695330619812,0.4089603126049042,0.4089603126049042,1.0,1.0,-3.2936019897460938,1.011305332183838,2.282296657562256,0.269169270992279,0.8562526702880859,0.8562526702880859,0.0,264.96728515625,271.0,58541.38671875,0.0,3525.05322265625,1.0,279.1575012207031,283.08203125,296.25567626953125,300.0542297363281,293.1499938964844,293.1499938964844,279.45001220703125,38718.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150412678718568,1.0,0.0,0.0,3.563770055770874,3.563793659210205,8.474471542285755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.26416015625,0.0,1459.1937255859375,1895.4371337890625,0.0,3543.328125,0.888476550579071,1.0,0.0,3.0,1.0,0.0
18097740,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8597573041915894,0.5723056793212891,0.5193031430244446,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,1.0,0.8556700348854065,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7454916834831238,0.3668186068534851,0.2613085806369781,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7422444820404053,0.3616934716701507,0.3489210903644562,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.5684458017349243,0.1621748507022857,0.763904869556427,285.0084533691406,284.95001220703125,299.361572265625,293.2275390625,297.85009765625,297.1800231933594,285.0075378417969,1.0,0.6706648468971252,0.4082724153995514,0.4082724153995514,1.0,1.0,-3.3012337684631348,1.0121355056762695,2.289098262786865,0.2679663598537445,0.9519023299217224,0.9519023299217224,0.0,266.9441223144531,259.0,57988.59765625,0.0,3553.90234375,1.0,279.4418029785156,283.2001037597656,296.2069091796875,299.8998107910156,293.1499938964844,293.1499938964844,279.1499938964844,33187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071900844573976,1.0,0.0,0.0,3.688958644866944,3.6889824867248535,9.080314384846132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6279296875,0.0,1555.6778564453125,1895.4371337890625,0.0,3470.508544921875,0.9121049046516418,1.0,0.0,3.0,1.0,0.0
18097800,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8597573041915894,0.5723056793212891,0.5193031430244446,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,1.0,0.8556700348854065,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7454916834831238,0.3668186068534851,0.2613085806369781,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7422444820404053,0.3616934716701507,0.3489210903644562,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.5684458017349243,0.1621748507022857,0.763904869556427,285.0084533691406,284.95001220703125,299.361572265625,293.2275390625,297.85009765625,297.1800231933594,285.0075378417969,1.0,0.6706648468971252,0.4082724153995514,0.4082724153995514,1.0,1.0,-3.3012337684631348,1.0121355056762695,2.289098262786865,0.2679663598537445,0.9519023299217224,0.9519023299217224,0.0,266.9441223144531,259.0,57988.59765625,0.0,3553.90234375,1.0,279.4418029785156,283.2001037597656,296.2069091796875,299.8998107910156,293.1499938964844,293.1499938964844,279.1499938964844,33187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071900844573976,1.0,0.0,0.0,3.688958644866944,3.6889824867248535,9.080314384846132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6279296875,0.0,1555.6778564453125,1895.4371337890625,0.0,3470.508544921875,0.9121049046516418,1.0,0.0,3.0,1.0,0.0
18097860,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8608471751213074,0.5704916715621948,0.5179818272590637,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,1.0,0.850219190120697,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7470844984054565,0.3668091595172882,0.2613979876041412,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7440065741539001,0.3620148599147796,0.3493233621120453,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.570101797580719,0.16227687895298,0.7644659280776978,284.89813232421875,284.95001220703125,299.3833312988281,293.22235107421875,297.85308837890625,297.17730712890625,284.8995361328125,1.0,0.6679869890213013,0.4073894321918487,0.4073894321918487,1.0,1.0,-3.2943825721740723,1.0073292255401611,2.287053346633911,0.264263391494751,0.8542505502700806,0.8542505502700806,0.0,264.1361389160156,262.0,58510.578125,0.0,3522.1943359375,1.0,279.15740966796875,283.072998046875,296.24615478515625,300.0478820800781,293.1499938964844,293.1499938964844,279.45001220703125,38961.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158605337142944,1.0,0.0,0.0,3.570008993148804,3.5700325965881348,8.504169386469584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.0830078125,0.0,1467.6563720703125,1895.4371337890625,0.0,3550.90869140625,0.8899421095848083,1.0,0.0,3.0,1.0,0.0
18097920,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8608471751213074,0.5704916715621948,0.5179818272590637,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,1.0,0.850219190120697,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7470844984054565,0.3668091595172882,0.2613979876041412,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7440065741539001,0.3620148599147796,0.3493233621120453,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.570101797580719,0.16227687895298,0.7644659280776978,284.89813232421875,284.95001220703125,299.3833312988281,293.22235107421875,297.85308837890625,297.17730712890625,284.8995361328125,1.0,0.6679869890213013,0.4073894321918487,0.4073894321918487,1.0,1.0,-3.2943825721740723,1.0073292255401611,2.287053346633911,0.264263391494751,0.8542505502700806,0.8542505502700806,0.0,264.1361389160156,262.0,58510.578125,0.0,3522.1943359375,1.0,279.15740966796875,283.072998046875,296.24615478515625,300.0478820800781,293.1499938964844,293.1499938964844,279.45001220703125,38961.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158605337142944,1.0,0.0,0.0,3.570008993148804,3.5700325965881348,8.504169386469584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.0830078125,0.0,1467.6563720703125,1895.4371337890625,0.0,3550.90869140625,0.8899421095848083,1.0,0.0,3.0,1.0,0.0
18097980,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8612236976623535,0.5701369643211365,0.5172697901725769,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,1.0,0.8479267358779907,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7480241060256958,0.3675615787506103,0.2617252469062805,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7450901865959167,0.3629737496376037,0.3499921560287475,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5711279511451721,0.1627611666917801,0.7657793164253235,285.0009155273437,284.95001220703125,299.4049072265625,293.2171630859375,297.8589782714844,297.1786193847656,285.00006103515625,1.0,0.6675800085067749,0.4065064787864685,0.4065064787864685,1.0,1.0,-3.2935245037078857,1.0046616792678833,2.288862705230713,0.2606924772262573,0.9444401860237122,0.9444401860237122,0.0,262.9962158203125,265.0,57792.76171875,0.0,3513.84033203125,1.0,279.4418029785156,283.19354248046875,296.193359375,299.8768920898437,293.1499938964844,293.1499938964844,279.1499938964844,33495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90731281042099,1.0,0.0,0.0,3.682690143585205,3.6827139854431152,9.049480240719276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7265625,0.0,1550.9385986328125,1895.4371337890625,0.0,3471.64892578125,0.9108909964561462,1.0,0.0,3.0,1.0,0.0
18098040,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8612236976623535,0.5701369643211365,0.5172697901725769,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,1.0,0.8479267358779907,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7480241060256958,0.3675615787506103,0.2617252469062805,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7450901865959167,0.3629737496376037,0.3499921560287475,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5711279511451721,0.1627611666917801,0.7657793164253235,285.0009155273437,284.95001220703125,299.4049072265625,293.2171630859375,297.8589782714844,297.1786193847656,285.00006103515625,1.0,0.6675800085067749,0.4065064787864685,0.4065064787864685,1.0,1.0,-3.2935245037078857,1.0046616792678833,2.288862705230713,0.2606924772262573,0.9444401860237122,0.9444401860237122,0.0,262.9962158203125,265.0,57792.76171875,0.0,3513.84033203125,1.0,279.4418029785156,283.19354248046875,296.193359375,299.8768920898437,293.1499938964844,293.1499938964844,279.1499938964844,33495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90731281042099,1.0,0.0,0.0,3.682690143585205,3.6827139854431152,9.049480240719276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7265625,0.0,1550.9385986328125,1895.4371337890625,0.0,3471.64892578125,0.9108909964561462,1.0,0.0,3.0,1.0,0.0
18098100,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.861009955406189,0.569325864315033,0.5169146656990051,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,1.0,0.8479816913604736,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7481985092163086,0.3676541149616241,0.2619337737560272,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7453413605690002,0.3632205128669739,0.3503882586956024,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.5714669823646545,0.1629412621259689,0.7669474482536316,284.8739013671875,284.95001220703125,299.4156188964844,293.2145690917969,297.8615417480469,297.1786804199219,284.8717041015625,1.0,0.6678662896156311,0.4060649871826172,0.4060649871826172,1.0,1.0,-3.295295476913452,1.0040862560272217,2.2912092208862305,0.2594129741191864,0.8560835719108582,0.8560835719108582,0.0,263.0802917480469,265.0,58676.06640625,0.0,3518.414794921875,1.0,279.19696044921875,283.0487365722656,296.24627685546875,300.0913391113281,293.1499938964844,293.1499938964844,279.1499938964844,37814.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134578704833984,1.0,0.0,0.0,3.6461124420166016,3.64613676071167,8.870608780853217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.88671875,0.0,1542.4111328125,1895.4371337890625,0.0,3528.665771484375,0.9034684300422668,1.0,0.0,3.0,1.0,0.0
18098160,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8601435422897339,0.5683404207229614,0.5160365700721741,297.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,1.0,0.8491290211677551,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7478720545768738,0.3676181137561798,0.2619290947914123,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7451260685920715,0.3633525371551513,0.350541889667511,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5713261961936951,0.163018524646759,0.7675198316574097,284.9032592773437,284.95001220703125,299.4263000488281,293.21197509765625,297.86346435546875,297.1776123046875,284.905029296875,1.0,0.6683193445205688,0.4057381451129913,0.4057381451129913,1.0,1.0,-3.2964863777160645,1.003595232963562,2.292891025543213,0.2584414780139923,0.8542097210884094,0.8542097210884094,0.0,263.6404113769531,268.0,58401.2421875,0.0,3524.3271484375,1.0,279.1576843261719,283.0767517089844,296.2332458496094,300.0238647460937,293.1499938964844,293.1499938964844,279.45001220703125,38882.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153561592102052,1.0,0.0,0.0,3.560031175613404,3.5600547790527344,8.456699447378924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.369140625,0.0,1456.3968505859375,1895.4371337890625,0.0,3546.242431640625,0.8877906203269958,1.0,0.0,3.0,1.0,0.0
