time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8590191602706909,0.56795334815979,0.5154009461402893,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,1.0,0.8514600992202759,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.747604489326477,0.3684026300907135,0.2623530626296997,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7450138926506042,0.364340215921402,0.3513367474079132,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5712971091270447,0.1635257750749588,0.7695306539535522,285.0068359375,284.95001220703125,299.447509765625,293.2068176269531,297.8699035644531,297.1791381835937,285.0059509277344,1.0,0.6697834730148315,0.405084490776062,0.405084490776062,1.0,1.0,-3.3024041652679443,1.0038150548934937,2.29858922958374,0.258184939622879,0.948808491230011,0.948808491230011,0.0,265.00390625,271.0,57822.8984375,0.0,3545.749755859375,1.0,279.4417724609375,283.1951904296875,296.1846618652344,299.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,33262.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071923494338988,1.0,0.0,0.0,3.6831166744232178,3.683140516281128,9.051576626006864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4248046875,0.0,1549.6605224609375,1895.4371337890625,0.0,3470.529296875,0.91084486246109,1.0,0.0,3.0,1.0,0.0
18098280,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8590191602706909,0.56795334815979,0.5154009461402893,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,1.0,0.8514600992202759,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.747604489326477,0.3684026300907135,0.2623530626296997,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7450138926506042,0.364340215921402,0.3513367474079132,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5712971091270447,0.1635257750749588,0.7695306539535522,285.0068359375,284.95001220703125,299.447509765625,293.2068176269531,297.8699035644531,297.1791381835937,285.0059509277344,1.0,0.6697834730148315,0.405084490776062,0.405084490776062,1.0,1.0,-3.3024041652679443,1.0038150548934937,2.29858922958374,0.258184939622879,0.948808491230011,0.948808491230011,0.0,265.00390625,271.0,57822.8984375,0.0,3545.749755859375,1.0,279.4417724609375,283.1951904296875,296.1846618652344,299.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,33262.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071923494338988,1.0,0.0,0.0,3.6831166744232178,3.683140516281128,9.051576626006864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4248046875,0.0,1549.6605224609375,1895.4371337890625,0.0,3470.529296875,0.91084486246109,1.0,0.0,3.0,1.0,0.0
18098340,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8569885492324829,0.5660393834114075,0.5141289830207825,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,1.0,0.8555086851119995,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.746688723564148,0.3684323728084564,0.2625856697559356,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7442912459373474,0.3646903336048126,0.3519235849380493,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5706989169120789,0.1636890321969986,0.7712015509605408,284.9047546386719,284.95001220703125,299.468505859375,293.20166015625,297.8738098144531,297.1771545410156,284.9063720703125,1.0,0.6716861724853516,0.4044308364391327,0.4044308364391327,1.0,1.0,-3.308743715286255,1.0041483640670776,2.304595232009888,0.258386880159378,0.8582277894020081,0.8582277894020081,0.0,267.1990966796875,259.0,58532.26171875,0.0,3572.9111328125,1.0,279.157470703125,283.0726928710937,296.2259826660156,300.0234680175781,293.1499938964844,293.1499938964844,279.45001220703125,38648.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158955812454224,1.0,0.0,0.0,3.5716614723205566,3.571685314178467,8.512044473718561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.1240234375,0.0,1467.1378173828125,1895.4371337890625,0.0,3551.2333984375,0.8901509046554565,1.0,0.0,3.0,1.0,0.0
18098400,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8569885492324829,0.5660393834114075,0.5141289830207825,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,1.0,0.8555086851119995,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.746688723564148,0.3684323728084564,0.2625856697559356,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7442912459373474,0.3646903336048126,0.3519235849380493,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5706989169120789,0.1636890321969986,0.7712015509605408,284.9047546386719,284.95001220703125,299.468505859375,293.20166015625,297.8738098144531,297.1771545410156,284.9063720703125,1.0,0.6716861724853516,0.4044308364391327,0.4044308364391327,1.0,1.0,-3.308743715286255,1.0041483640670776,2.304595232009888,0.258386880159378,0.8582277894020081,0.8582277894020081,0.0,267.1990966796875,259.0,58532.26171875,0.0,3572.9111328125,1.0,279.157470703125,283.0726928710937,296.2259826660156,300.0234680175781,293.1499938964844,293.1499938964844,279.45001220703125,38648.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158955812454224,1.0,0.0,0.0,3.5716614723205566,3.571685314178467,8.512044473718561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.1240234375,0.0,1467.1378173828125,1895.4371337890625,0.0,3551.2333984375,0.8901509046554565,1.0,0.0,3.0,1.0,0.0
18098460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8584944009780884,0.5654547214508057,0.513190746307373,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,1.0,0.849386990070343,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7486336827278137,0.3691295385360718,0.2628467679023742,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7463657259941101,0.3655861020088196,0.3524946570396423,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.5725603699684143,0.1640501916408538,0.7718431353569031,285.0004577636719,284.95001220703125,299.4893493652344,293.196533203125,297.87841796875,297.1772766113281,284.99908447265625,1.0,0.6689350008964539,0.4036127924919128,0.4036127924919128,1.0,1.0,-3.302046060562134,0.9994905591011048,2.302555561065674,0.2560803890228271,0.946451723575592,0.946451723575592,0.0,264.1643981933594,262.0,57782.609375,0.0,3540.190673828125,1.0,279.4418334960937,283.1866455078125,296.17510986328125,299.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,33436.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907945990562439,1.0,0.0,0.0,3.689422369003296,3.689446210861206,9.082597216547584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.314453125,0.0,1558.0804443359375,1895.4371337890625,0.0,3477.5322265625,0.9123148918151855,1.0,0.0,3.0,1.0,0.0
18098520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8584944009780884,0.5654547214508057,0.513190746307373,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,1.0,0.849386990070343,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7486336827278137,0.3691295385360718,0.2628467679023742,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7463657259941101,0.3655861020088196,0.3524946570396423,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.5725603699684143,0.1640501916408538,0.7718431353569031,285.0004577636719,284.95001220703125,299.4893493652344,293.196533203125,297.87841796875,297.1772766113281,284.99908447265625,1.0,0.6689350008964539,0.4036127924919128,0.4036127924919128,1.0,1.0,-3.302046060562134,0.9994905591011048,2.302555561065674,0.2560803890228271,0.946451723575592,0.946451723575592,0.0,264.1643981933594,262.0,57782.609375,0.0,3540.190673828125,1.0,279.4418334960937,283.1866455078125,296.17510986328125,299.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,33436.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907945990562439,1.0,0.0,0.0,3.689422369003296,3.689446210861206,9.082597216547584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.314453125,0.0,1558.0804443359375,1895.4371337890625,0.0,3477.5322265625,0.9123148918151855,1.0,0.0,3.0,1.0,0.0
18098580,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8582453727722168,0.5634227395057678,0.511682391166687,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,1.0,0.847639262676239,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7492321133613586,0.3691241145133972,0.262963056564331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7471376061439514,0.3658919930458069,0.3529167771339416,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.57335364818573,0.1642354428768158,0.7728913426399231,284.90045166015625,284.95001220703125,299.510009765625,293.1914367675781,297.8819274902344,297.1757202148437,284.902099609375,1.0,0.668471097946167,0.4027947783470154,0.4027947783470154,1.0,1.0,-3.30002498626709,0.9965693950653076,2.3034555912017822,0.2526098191738128,0.8527359962463379,0.8527359962463379,0.0,263.2270202636719,265.0,58300.7109375,0.0,3530.2490234375,1.0,279.1575012207031,283.0697937011719,296.2121887207031,299.9979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159016609191896,1.0,0.0,0.0,3.560016393661499,3.56003999710083,8.456628961539536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.1982421875,0.0,1457.41455078125,1895.4371337890625,0.0,3551.2890625,0.8878933787345886,1.0,0.0,3.0,1.0,0.0
18098640,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8582453727722168,0.5634227395057678,0.511682391166687,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,1.0,0.847639262676239,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7492321133613586,0.3691241145133972,0.262963056564331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7471376061439514,0.3658919930458069,0.3529167771339416,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.57335364818573,0.1642354428768158,0.7728913426399231,284.90045166015625,284.95001220703125,299.510009765625,293.1914367675781,297.8819274902344,297.1757202148437,284.902099609375,1.0,0.668471097946167,0.4027947783470154,0.4027947783470154,1.0,1.0,-3.30002498626709,0.9965693950653076,2.3034555912017822,0.2526098191738128,0.8527359962463379,0.8527359962463379,0.0,263.2270202636719,265.0,58300.7109375,0.0,3530.2490234375,1.0,279.1575012207031,283.0697937011719,296.2121887207031,299.9979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159016609191896,1.0,0.0,0.0,3.560016393661499,3.56003999710083,8.456628961539536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.1982421875,0.0,1457.41455078125,1895.4371337890625,0.0,3551.2890625,0.8878933787345886,1.0,0.0,3.0,1.0,0.0
18098700,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8577651381492615,0.5630633234977722,0.5110175609588623,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,1.0,0.8479835987091064,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7492058277130127,0.3694382905960083,0.2630410194396972,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.747197151184082,0.3663083612918854,0.3531486988067627,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.5734262466430664,0.1644419580698013,0.7734471559524536,285.01580810546875,284.95001220703125,299.520263671875,293.1889038085937,297.8845520019531,297.17608642578125,285.0174255371094,1.0,0.668667197227478,0.4023857712745666,0.4023857712745666,1.0,1.0,-3.3006746768951416,0.995693862438202,2.304980754852295,0.2509963810443878,0.932593584060669,0.932593584060669,0.0,263.3779296875,265.0,57512.69140625,0.0,3532.618896484375,1.0,279.3995666503906,283.1994934082031,296.1551818847656,299.7844543457031,293.1499938964844,293.1499938964844,279.45001220703125,34142.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095735549926758,1.0,0.0,0.0,3.611323118209839,3.611346244812012,8.70213796133612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.640625,0.0,1476.8116455078125,1895.4371337890625,0.0,3492.645751953125,0.8970046043395996,1.0,0.0,3.0,1.0,0.0
18098760,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8575512170791626,0.5628493428230286,0.5108416080474854,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,1.0,0.8483368158340454,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.749376654624939,0.3698812127113342,0.2633383572101593,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7474251389503479,0.3668404221534729,0.3536349833011627,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.5737067461013794,0.1647477447986602,0.7747048735618591,285.0045471191406,284.95001220703125,299.53045654296875,293.1863708496094,297.8881225585937,297.1775207519531,285.0032043457031,1.0,0.6691563725471497,0.4020876586437225,0.4020876586437225,1.0,1.0,-3.3033390045166016,0.9957894682884216,2.307549476623535,0.2502460479736328,0.945814847946167,0.945814847946167,0.0,263.6394958496094,268.0,57673.234375,0.0,3540.2861328125,1.0,279.44256591796875,283.189453125,296.1617126464844,299.8356018066406,293.1499938964844,293.1499938964844,279.1499938964844,33299.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073119163513184,1.0,0.0,0.0,3.6805996894836426,3.6806235313415527,9.039209771799506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9814453125,0.0,1547.1043701171875,1895.4371337890625,0.0,3471.640625,0.9100823998451232,1.0,0.0,3.0,1.0,0.0
18098820,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.855786144733429,0.5608126521110535,0.5094304084777832,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,1.0,0.8513393402099609,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.748724102973938,0.3699015378952026,0.2635506689548492,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7469532489776611,0.3671683967113495,0.3541820347309112,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.5734096169471741,0.1649543941020965,0.776452362537384,284.9046936035156,284.95001220703125,299.5507507324219,293.18133544921875,297.89227294921875,297.1761779785156,284.90631103515625,1.0,0.6705812811851501,0.4014914631843567,0.4014914631843567,1.0,1.0,-3.3082692623138428,0.9958630204200744,2.312406301498413,0.2489344030618667,0.8558185696601868,0.8558185696601868,0.0,265.2021789550781,271.0,58341.921875,0.0,3560.584716796875,1.0,279.15753173828125,283.07000732421875,296.2041931152344,299.9896850585937,293.1499938964844,293.1499938964844,279.45001220703125,38735.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157581925392152,1.0,0.0,0.0,3.5625438690185547,3.5625674724578857,8.468641112813202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.919921875,0.0,1458.006591796875,1895.4371337890625,0.0,3549.9619140625,0.8882139325141907,1.0,0.0,3.0,1.0,0.0
18098880,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.855786144733429,0.5608126521110535,0.5094304084777832,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,1.0,0.8513393402099609,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.748724102973938,0.3699015378952026,0.2635506689548492,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7469532489776611,0.3671683967113495,0.3541820347309112,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.5734096169471741,0.1649543941020965,0.776452362537384,284.9046936035156,284.95001220703125,299.5507507324219,293.18133544921875,297.89227294921875,297.1761779785156,284.90631103515625,1.0,0.6705812811851501,0.4014914631843567,0.4014914631843567,1.0,1.0,-3.3082692623138428,0.9958630204200744,2.312406301498413,0.2489344030618667,0.8558185696601868,0.8558185696601868,0.0,265.2021789550781,271.0,58341.921875,0.0,3560.584716796875,1.0,279.15753173828125,283.07000732421875,296.2041931152344,299.9896850585937,293.1499938964844,293.1499938964844,279.45001220703125,38735.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157581925392152,1.0,0.0,0.0,3.5625438690185547,3.5625674724578857,8.468641112813202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.919921875,0.0,1458.006591796875,1895.4371337890625,0.0,3549.9619140625,0.8882139325141907,1.0,0.0,3.0,1.0,0.0
18098940,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8541551828384399,0.5601495504379272,0.5085828304290771,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,1.0,0.8549135327339172,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7480933666229248,0.3706385195255279,0.2639585435390472,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7464684844017029,0.3680951297283172,0.3549421727657318,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.5729694366455078,0.1653836667537689,0.7782351970672607,285.0080261230469,284.95001220703125,299.5708312988281,293.17633056640625,297.8979797363281,297.1770935058594,285.00714111328125,1.0,0.6724444031715393,0.4008952379226684,0.4008952379226684,1.0,1.0,-3.315092086791992,0.9965370893478394,2.3185551166534424,0.2486770898103714,0.9510672092437744,0.9510672092437744,0.0,267.1628723144531,259.0,57778.984375,0.0,3587.627197265625,1.0,279.4417724609375,283.1883544921875,296.15533447265625,299.8346862792969,293.1499938964844,293.1499938964844,279.1499938964844,33203.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078269004821776,1.0,0.0,0.0,3.687131643295288,3.687155723571777,9.071322324416542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.1708984375,0.0,1553.734130859375,1895.4371337890625,0.0,3476.425537109375,0.9117060303688048,1.0,0.0,3.0,1.0,0.0
18099000,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8541551828384399,0.5601495504379272,0.5085828304290771,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,1.0,0.8549135327339172,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7480933666229248,0.3706385195255279,0.2639585435390472,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7464684844017029,0.3680951297283172,0.3549421727657318,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.5729694366455078,0.1653836667537689,0.7782351970672607,285.0080261230469,284.95001220703125,299.5708312988281,293.17633056640625,297.8979797363281,297.1770935058594,285.00714111328125,1.0,0.6724444031715393,0.4008952379226684,0.4008952379226684,1.0,1.0,-3.315092086791992,0.9965370893478394,2.3185551166534424,0.2486770898103714,0.9510672092437744,0.9510672092437744,0.0,267.1628723144531,259.0,57778.984375,0.0,3587.627197265625,1.0,279.4417724609375,283.1883544921875,296.15533447265625,299.8346862792969,293.1499938964844,293.1499938964844,279.1499938964844,33203.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078269004821776,1.0,0.0,0.0,3.687131643295288,3.687155723571777,9.071322324416542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.1708984375,0.0,1553.734130859375,1895.4371337890625,0.0,3476.425537109375,0.9117060303688048,1.0,0.0,3.0,1.0,0.0
18099060,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8550540804862976,0.5579372644424438,0.5068845152854919,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,1.0,0.8493103384971619,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7497117519378662,0.3705751597881317,0.2640092670917511,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7482491731643677,0.3683359920978546,0.3552682399749756,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5746282935142517,0.165461927652359,0.7786800861358643,284.8979797363281,284.95001220703125,299.5907287597656,293.17138671875,297.9002380371094,297.1745300292969,284.8993225097656,1.0,0.6696597337722778,0.400106132030487,0.400106132030487,1.0,1.0,-3.3073301315307617,0.991552233695984,2.3157777786254883,0.2469305247068405,0.8534217476844788,0.8534217476844788,0.0,264.3554077148437,262.0,58293.171875,0.0,3553.61865234375,1.0,279.1574401855469,283.06170654296875,296.195068359375,299.982666015625,293.1499938964844,293.1499938964844,279.45001220703125,38988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916479229927063,1.0,0.0,0.0,3.567042589187622,3.567066192626953,8.490042660014296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.185546875,0.0,1464.6685791015625,1895.4371337890625,0.0,3556.6318359375,0.8893029093742371,1.0,0.0,3.0,1.0,0.0
18099120,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8550540804862976,0.5579372644424438,0.5068845152854919,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,1.0,0.8493103384971619,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7497117519378662,0.3705751597881317,0.2640092670917511,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7482491731643677,0.3683359920978546,0.3552682399749756,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5746282935142517,0.165461927652359,0.7786800861358643,284.8979797363281,284.95001220703125,299.5907287597656,293.17138671875,297.9002380371094,297.1745300292969,284.8993225097656,1.0,0.6696597337722778,0.400106132030487,0.400106132030487,1.0,1.0,-3.3073301315307617,0.991552233695984,2.3157777786254883,0.2469305247068405,0.8534217476844788,0.8534217476844788,0.0,264.3554077148437,262.0,58293.171875,0.0,3553.61865234375,1.0,279.1574401855469,283.06170654296875,296.195068359375,299.982666015625,293.1499938964844,293.1499938964844,279.45001220703125,38988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916479229927063,1.0,0.0,0.0,3.567042589187622,3.567066192626953,8.490042660014296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.185546875,0.0,1464.6685791015625,1895.4371337890625,0.0,3556.6318359375,0.8893029093742371,1.0,0.0,3.0,1.0,0.0
18099180,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8552436232566833,0.5571483373641968,0.5058011412620544,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,1.0,0.8469189405441284,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7506524920463562,0.3712736070156097,0.264298141002655,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7493223547935486,0.3692181408405304,0.3558622002601623,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5756412148475647,0.1659248173236847,0.7798864245414734,285.0003967285156,284.95001220703125,299.6104736328125,293.16650390625,297.9054870605469,297.17596435546875,284.9995422363281,1.0,0.6691498756408691,0.3993170261383056,0.3993170261383056,1.0,1.0,-3.3056437969207764,0.9887452125549316,2.3168985843658447,0.244657963514328,0.94309800863266,0.94309800863266,0.0,263.2056579589844,265.0,57566.55859375,0.0,3543.243408203125,1.0,279.4417724609375,283.1824035644531,296.1422424316406,299.8111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33513.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907832682132721,1.0,0.0,0.0,3.679133176803589,3.679157018661499,9.03200771062984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3076171875,0.0,1547.073486328125,1895.4371337890625,0.0,3476.479248046875,0.910105049610138,1.0,0.0,3.0,1.0,0.0
18099240,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8552436232566833,0.5571483373641968,0.5058011412620544,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,1.0,0.8469189405441284,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7506524920463562,0.3712736070156097,0.264298141002655,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7493223547935486,0.3692181408405304,0.3558622002601623,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5756412148475647,0.1659248173236847,0.7798864245414734,285.0003967285156,284.95001220703125,299.6104736328125,293.16650390625,297.9054870605469,297.17596435546875,284.9995422363281,1.0,0.6691498756408691,0.3993170261383056,0.3993170261383056,1.0,1.0,-3.3056437969207764,0.9887452125549316,2.3168985843658447,0.244657963514328,0.94309800863266,0.94309800863266,0.0,263.2056579589844,265.0,57566.55859375,0.0,3543.243408203125,1.0,279.4417724609375,283.1824035644531,296.1422424316406,299.8111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33513.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907832682132721,1.0,0.0,0.0,3.679133176803589,3.679157018661499,9.03200771062984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3076171875,0.0,1547.073486328125,1895.4371337890625,0.0,3476.479248046875,0.910105049610138,1.0,0.0,3.0,1.0,0.0
18099300,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8549195528030396,0.5561352968215942,0.5052528381347656,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,1.0,0.8469852209091187,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7508050203323364,0.3713344931602478,0.2644861936569214,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7495442628860474,0.3694206178188324,0.3562197685241699,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5759547352790833,0.1660918444395065,0.7810029983520508,284.87384033203125,284.95001220703125,299.6202697753906,293.1640625,297.90771484375,297.17608642578125,284.8717041015625,1.0,0.6693888902664185,0.3989224731922149,0.3989224731922149,1.0,1.0,-3.307063102722168,0.9881503582000732,2.3189127445220947,0.2434234768152237,0.8549079298973083,0.8549079298973083,0.0,263.2790222167969,265.0,58445.40625,0.0,3546.965576171875,1.0,279.1970520019531,283.0382080078125,296.19549560546875,300.025390625,293.1499938964844,293.1499938964844,279.1499938964844,37853.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913960337638855,1.0,0.0,0.0,3.641747236251831,3.6417715549468994,8.849381174513837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6435546875,0.0,1537.8453369140625,1895.4371337890625,0.0,3533.320068359375,0.9025163650512696,1.0,0.0,3.0,1.0,0.0
18099360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8539588451385498,0.5549758076667786,0.5042112469673157,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,1.0,0.8481645584106445,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7504460215568542,0.3712672889232635,0.2644599676132202,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7492859363555908,0.3695074617862701,0.3563314378261566,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5757852792739868,0.1661562770605087,0.7815189361572266,284.9033203125,284.95001220703125,299.6300048828125,293.1616516113281,297.90936279296875,297.175048828125,284.9050598144531,1.0,0.6697984933853149,0.3986454010009765,0.3986454010009765,1.0,1.0,-3.307950973510742,0.9876877069473268,2.320263147354126,0.2422802150249481,0.853154718875885,0.853154718875885,0.0,263.8251037597656,268.0,58169.2734375,0.0,3552.120849609375,1.0,279.15771484375,283.0663452148437,296.1827392578125,299.9582214355469,293.1499938964844,293.1499938964844,279.45001220703125,38902.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158475995063782,1.0,0.0,0.0,3.555356740951538,3.555380344390869,8.434506071353098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.3720703125,0.0,1451.5540771484375,1895.4371337890625,0.0,3550.78955078125,0.8867718577384949,1.0,0.0,3.0,1.0,0.0
18099420,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8526060581207275,0.55418860912323,0.5032366514205933,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,1.0,0.8506700396537781,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7500858306884766,0.3719916641712188,0.2648442387580871,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7490617632865906,0.3704122304916382,0.3570495843887329,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5756731033325195,0.166644349694252,0.783448338508606,285.00653076171875,284.95001220703125,299.6493530273437,293.1568603515625,297.9153747558594,297.1766967773437,285.0056457519531,1.0,0.6711912751197815,0.3980912864208221,0.3980912864208221,1.0,1.0,-3.313429594039917,0.9880804419517516,2.3253490924835205,0.2405666559934616,0.9473728537559508,0.9473728537559508,0.0,265.1518859863281,271.0,57591.0234375,0.0,3572.416015625,1.0,279.4417419433594,283.184814453125,296.1343688964844,299.8018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076046943664552,1.0,0.0,0.0,3.6784651279449454,3.678488969802856,9.02872841379576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3818359375,0.0,1544.4547119140625,1895.4371337890625,0.0,3474.36083984375,0.9098026752471924,1.0,0.0,3.0,1.0,0.0
18099480,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8526060581207275,0.55418860912323,0.5032366514205933,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,1.0,0.8506700396537781,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7500858306884766,0.3719916641712188,0.2648442387580871,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7490617632865906,0.3704122304916382,0.3570495843887329,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5756731033325195,0.166644349694252,0.783448338508606,285.00653076171875,284.95001220703125,299.6493530273437,293.1568603515625,297.9153747558594,297.1766967773437,285.0056457519531,1.0,0.6711912751197815,0.3980912864208221,0.3980912864208221,1.0,1.0,-3.313429594039917,0.9880804419517516,2.3253490924835205,0.2405666559934616,0.9473728537559508,0.9473728537559508,0.0,265.1518859863281,271.0,57591.0234375,0.0,3572.416015625,1.0,279.4417419433594,283.184814453125,296.1343688964844,299.8018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076046943664552,1.0,0.0,0.0,3.6784651279449454,3.678488969802856,9.02872841379576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3818359375,0.0,1544.4547119140625,1895.4371337890625,0.0,3474.36083984375,0.9098026752471924,1.0,0.0,3.0,1.0,0.0
18099540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8516185879707336,0.5529995560646057,0.5025996565818787,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,1.0,0.8526402115821838,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7497249841690063,0.3720278441905975,0.2650589942932129,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7487816214561462,0.3706079423427582,0.3574575185775757,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.5755060315132141,0.1667798310518264,0.7846973538398743,284.8758544921875,284.95001220703125,299.6600036621094,293.1542358398437,297.9177551269531,297.17626953125,284.8759155273437,1.0,0.6722042560577393,0.3977839946746826,0.3977839946746826,1.0,1.0,-3.3172860145568848,0.9885637760162354,2.3287222385406494,0.2399525493383407,0.8557025194168091,0.8557025194168091,0.0,266.2038879394531,271.0,58486.1953125,0.0,3587.396728515625,1.0,279.1883544921875,283.03717041015625,296.19012451171875,300.01727294921875,293.1499938964844,293.1499938964844,279.1499938964844,38146.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146108627319336,1.0,0.0,0.0,3.6331827640533447,3.633207082748413,8.80780703482742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0029296875,0.0,1530.5283203125,1895.4371337890625,0.0,3539.34326171875,0.9010934233665466,1.0,0.0,3.0,1.0,0.0
18099600,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8503881096839905,0.5519517660140991,0.5016574859619141,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,1.0,0.8548617959022522,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7490825057029724,0.37196084856987,0.2650380432605743,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7482292652130127,0.3706762492656708,0.3575606346130371,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.5750105381011963,0.1667927056550979,0.7850626111030579,284.9046325683594,284.95001220703125,299.66851806640625,293.1521301269531,297.9188537597656,297.17486572265625,284.9065856933594,1.0,0.6730332374572754,0.3975371718406677,0.3975371718406677,1.0,1.0,-3.319363832473755,0.9885685443878174,2.330795288085937,0.2397970706224441,0.8569623231887817,0.8569623231887817,0.0,267.3259582519531,259.0,58291.4296875,0.0,3598.629150390625,1.0,279.15740966796875,283.06298828125,296.1767578125,299.9589233398437,293.1499938964844,293.1499938964844,279.45001220703125,38735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916327178478241,1.0,0.0,0.0,3.5654115676879883,3.5654354095458984,8.482280691168853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8701171875,0.0,1461.0731201171875,1895.4371337890625,0.0,3555.225341796875,0.8888440132141113,1.0,0.0,3.0,1.0,0.0
18099660,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.851682722568512,0.5510308742523193,0.500427782535553,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,1.0,0.8487581610679626,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7510056495666504,0.3726052939891815,0.2652604579925537,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7502784729003906,0.371498703956604,0.3580585122108459,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.5768527984619141,0.1671504229307174,0.7856766581535339,285.0001220703125,284.95001220703125,299.6875,293.1474914550781,297.9229431152344,297.1752624511719,284.9987487792969,1.0,0.6702226996421814,0.3968023359775543,0.3968023359775543,1.0,1.0,-3.3121702671051025,0.9839649200439452,2.328205347061157,0.2378069311380386,0.9449561834335328,0.9449561834335328,0.0,264.2878112792969,262.0,57551.94921875,0.0,3564.591064453125,1.0,279.4418029785156,283.1766662597656,296.1258544921875,299.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33437.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083205461502076,1.0,0.0,0.0,3.6844563484191895,3.6844801902771,9.058163072950264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.623046875,0.0,1552.486083984375,1895.4371337890625,0.0,3481.01123046875,0.9112017154693604,1.0,0.0,3.0,1.0,0.0
18099720,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.851682722568512,0.5510308742523193,0.500427782535553,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,1.0,0.8487581610679626,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7510056495666504,0.3726052939891815,0.2652604579925537,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7502784729003906,0.371498703956604,0.3580585122108459,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.5768527984619141,0.1671504229307174,0.7856766581535339,285.0001220703125,284.95001220703125,299.6875,293.1474914550781,297.9229431152344,297.1752624511719,284.9987487792969,1.0,0.6702226996421814,0.3968023359775543,0.3968023359775543,1.0,1.0,-3.3121702671051025,0.9839649200439452,2.328205347061157,0.2378069311380386,0.9449561834335328,0.9449561834335328,0.0,264.2878112792969,262.0,57551.94921875,0.0,3564.591064453125,1.0,279.4418029785156,283.1766662597656,296.1258544921875,299.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33437.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083205461502076,1.0,0.0,0.0,3.6844563484191895,3.6844801902771,9.058163072950264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.623046875,0.0,1552.486083984375,1895.4371337890625,0.0,3481.01123046875,0.9112017154693604,1.0,0.0,3.0,1.0,0.0
18099780,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8513182401657104,0.5487465262413025,0.4986658990383148,297.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,1.0,0.8468905687332153,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7516076564788818,0.3725456893444061,0.2653373479843139,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7510429620742798,0.3717267215251922,0.3584063947200775,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.5776634812355042,0.1673312783241272,0.786697268486023,284.9005432128906,284.95001220703125,299.706298828125,293.1429138183594,297.92584228515625,297.1739196777344,284.90216064453125,1.0,0.6696918606758118,0.3960675299167633,0.3960675299167633,1.0,1.0,-3.30953335762024,0.9809402227401732,2.3285930156707764,0.2360569089651107,0.8515357971191406,0.8515357971191406,0.0,263.3641967773437,265.0,58065.28515625,0.0,3553.24951171875,1.0,279.15753173828125,283.0603942871094,296.16363525390625,299.9340515136719,293.1499938964844,293.1499938964844,279.45001220703125,39036.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91628098487854,1.0,0.0,0.0,3.554232120513916,3.554255723953247,8.429170748058823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.4716796875,0.0,1451.3341064453125,1895.4371337890625,0.0,3554.79833984375,0.8866220116615295,1.0,0.0,3.0,1.0,0.0
18099840,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8513182401657104,0.5487465262413025,0.4986658990383148,297.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,1.0,0.8468905687332153,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7516076564788818,0.3725456893444061,0.2653373479843139,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7510429620742798,0.3717267215251922,0.3584063947200775,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.5776634812355042,0.1673312783241272,0.786697268486023,284.9005432128906,284.95001220703125,299.706298828125,293.1429138183594,297.92584228515625,297.1739196777344,284.90216064453125,1.0,0.6696918606758118,0.3960675299167633,0.3960675299167633,1.0,1.0,-3.30953335762024,0.9809402227401732,2.3285930156707764,0.2360569089651107,0.8515357971191406,0.8515357971191406,0.0,263.3641967773437,265.0,58065.28515625,0.0,3553.24951171875,1.0,279.15753173828125,283.0603942871094,296.16363525390625,299.9340515136719,293.1499938964844,293.1499938964844,279.45001220703125,39036.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91628098487854,1.0,0.0,0.0,3.554232120513916,3.554255723953247,8.429170748058823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.4716796875,0.0,1451.3341064453125,1895.4371337890625,0.0,3554.79833984375,0.8866220116615295,1.0,0.0,3.0,1.0,0.0
18099900,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8508004546165466,0.5482529997825623,0.4978909790515899,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,1.0,0.8471692800521851,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.751581609249115,0.3728338778018951,0.2653961479663849,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7510947585105896,0.3721064925193786,0.358601301908493,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.5777466297149658,0.1675363481044769,0.7872389554977417,285.01544189453125,284.95001220703125,299.71563720703125,293.140625,297.9281616210937,297.17437744140625,285.0169982910156,1.0,0.6698536276817322,0.3957001268863678,0.3957001268863678,1.0,1.0,-3.309888362884521,0.980013072490692,2.329875230789185,0.235255941748619,0.9310262799263,0.9310262799263,0.0,263.51727294921875,265.0,57276.83984375,0.0,3554.953857421875,1.0,279.3994140625,283.1897888183594,296.1066589355469,299.7207946777344,293.1499938964844,293.1499938964844,279.45001220703125,34143.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099193215370178,1.0,0.0,0.0,3.6055908203125,3.605614185333252,8.674534797137312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.90625,0.0,1470.601318359375,1895.4371337890625,0.0,3495.85498046875,0.8957255482673645,1.0,0.0,3.0,1.0,0.0
18099960,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8505282402038574,0.547899603843689,0.4975903034210205,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,1.0,0.8474978804588318,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7517412900924683,0.3732485473155975,0.2656744122505188,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7513046860694885,0.3726010322570801,0.3590525686740875,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.5780228972434998,0.1678388714790344,0.7884849309921265,285.0040588378906,284.95001220703125,299.72491455078125,293.1383972167969,297.9314880371094,297.1759033203125,285.0027160644531,1.0,0.6703101396560669,0.3954482972621918,0.3954482972621918,1.0,1.0,-3.3122949600219727,0.9801055788993835,2.3321893215179443,0.2348865568637848,0.944011390209198,0.944011390209198,0.0,263.7750549316406,268.0,57436.21484375,0.0,3562.0302734375,1.0,279.4425048828125,283.1798400878906,296.1133728027344,299.7718811035156,293.1499938964844,293.1499938964844,279.1499938964844,33303.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076155424118042,1.0,0.0,0.0,3.6748251914978014,3.674849033355713,9.010868780023884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7294921875,0.0,1540.6544189453125,1895.4371337890625,0.0,3474.4619140625,0.9087847471237184,1.0,0.0,3.0,1.0,0.0
18100020,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8486745953559875,0.5456582903862,0.4959776997566223,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,1.0,0.8504980206489563,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.751043438911438,0.3732093572616577,0.2658458650112152,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7507686018943787,0.3728461563587188,0.3595237135887146,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5777028799057007,0.1680324077606201,0.7901828289031982,284.9049072265625,284.95001220703125,299.74334716796875,293.13397216796875,297.93511962890625,297.17462158203125,284.906494140625,1.0,0.6716744899749756,0.3949445784091949,0.3949445784091949,1.0,1.0,-3.3167800903320312,0.9802334904670716,2.3365464210510254,0.2338607758283615,0.8544756770133972,0.8544756770133972,0.0,265.3240661621094,271.0,58101.125,0.0,3581.283935546875,1.0,279.1575622558594,283.0612487792969,296.15673828125,299.9264831542969,293.1499938964844,293.1499938964844,279.45001220703125,38746.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160522818565368,1.0,0.0,0.0,3.5558698177337646,3.555893421173096,8.436940106548718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.951171875,0.0,1450.9605712890625,1895.4371337890625,0.0,3552.682861328125,0.8867455124855042,1.0,0.0,3.0,1.0,0.0
