time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8486745953559875,0.5456582903862,0.4959776997566223,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,1.0,0.8504980206489563,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.751043438911438,0.3732093572616577,0.2658458650112152,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7507686018943787,0.3728461563587188,0.3595237135887146,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5777028799057007,0.1680324077606201,0.7901828289031982,284.9049072265625,284.95001220703125,299.74334716796875,293.13397216796875,297.93511962890625,297.17462158203125,284.906494140625,1.0,0.6716744899749756,0.3949445784091949,0.3949445784091949,1.0,1.0,-3.3167800903320312,0.9802334904670716,2.3365464210510254,0.2338607758283615,0.8544756770133972,0.8544756770133972,0.0,265.3240661621094,271.0,58101.125,0.0,3581.283935546875,1.0,279.1575622558594,283.0612487792969,296.15673828125,299.9264831542969,293.1499938964844,293.1499938964844,279.45001220703125,38746.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160522818565368,1.0,0.0,0.0,3.5558698177337646,3.555893421173096,8.436940106548718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.951171875,0.0,1450.9605712890625,1895.4371337890625,0.0,3552.682861328125,0.8867455124855042,1.0,0.0,3.0,1.0,0.0
18100140,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8469321131706238,0.5447784662246704,0.4949429035186767,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,1.0,0.8541842103004456,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.750336229801178,0.3738898932933807,0.2662154138088226,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7501881122589111,0.3736971914768219,0.3602122068405151,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.577207624912262,0.1684479862451553,0.7919120788574219,285.0076904296875,284.95001220703125,299.7615661621094,293.1296081542969,297.9403686523437,297.17559814453125,285.0068054199219,1.0,0.6734903454780579,0.3944408893585205,0.3944408893585205,1.0,1.0,-3.3233139514923096,0.9810810685157776,2.3422329425811768,0.2327507734298706,0.9492507576942444,0.9492507576942444,0.0,267.261474609375,259.0,57542.6875,0.0,3607.611083984375,1.0,279.4417419433594,283.1792907714844,296.1083374023437,299.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,33198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080591797828674,1.0,0.0,0.0,3.680866241455078,3.680890083312988,9.04051887573587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.201171875,0.0,1546.6431884765625,1895.4371337890625,0.0,3478.583251953125,0.9102938175201416,1.0,0.0,3.0,1.0,0.0
18100200,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8469321131706238,0.5447784662246704,0.4949429035186767,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,1.0,0.8541842103004456,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.750336229801178,0.3738898932933807,0.2662154138088226,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7501881122589111,0.3736971914768219,0.3602122068405151,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.577207624912262,0.1684479862451553,0.7919120788574219,285.0076904296875,284.95001220703125,299.7615661621094,293.1296081542969,297.9403686523437,297.17559814453125,285.0068054199219,1.0,0.6734903454780579,0.3944408893585205,0.3944408893585205,1.0,1.0,-3.3233139514923096,0.9810810685157776,2.3422329425811768,0.2327507734298706,0.9492507576942444,0.9492507576942444,0.0,267.261474609375,259.0,57542.6875,0.0,3607.611083984375,1.0,279.4417419433594,283.1792907714844,296.1083374023437,299.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,33198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080591797828674,1.0,0.0,0.0,3.680866241455078,3.680890083312988,9.04051887573587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.201171875,0.0,1546.6431884765625,1895.4371337890625,0.0,3478.583251953125,0.9102938175201416,1.0,0.0,3.0,1.0,0.0
18100260,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8476637005805969,0.542436957359314,0.4931097328662872,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,1.0,0.8487279415130615,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.751893937587738,0.3737682700157165,0.2662278413772583,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7519047260284424,0.3738577961921692,0.3604670464992523,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5787990093231201,0.16850446164608,0.7922825813293457,284.8984069824219,284.95001220703125,299.7796325683594,293.1253662109375,297.9420166015625,297.1730041503906,284.89971923828125,1.0,0.6706698536872864,0.3937373459339142,0.3937373459339142,1.0,1.0,-3.3153421878814697,0.9763611555099488,2.3389811515808105,0.229822501540184,0.8522017598152161,0.8522017598152161,0.0,264.4289855957031,262.0,58059.234375,0.0,3572.85595703125,1.0,279.1575012207031,283.0534362792969,296.1490783691406,299.9212341308594,293.1499938964844,293.1499938964844,279.45001220703125,38986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167277812957764,1.0,0.0,0.0,3.560320377349853,3.560344219207764,8.458073921246978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.29833984375,0.0,1457.4630126953125,1895.4371337890625,0.0,3558.930419921875,0.8878161311149597,1.0,0.0,3.0,1.0,0.0
18100320,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8476637005805969,0.542436957359314,0.4931097328662872,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,1.0,0.8487279415130615,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.751893937587738,0.3737682700157165,0.2662278413772583,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7519047260284424,0.3738577961921692,0.3604670464992523,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5787990093231201,0.16850446164608,0.7922825813293457,284.8984069824219,284.95001220703125,299.7796325683594,293.1253662109375,297.9420166015625,297.1730041503906,284.89971923828125,1.0,0.6706698536872864,0.3937373459339142,0.3937373459339142,1.0,1.0,-3.3153421878814697,0.9763611555099488,2.3389811515808105,0.229822501540184,0.8522017598152161,0.8522017598152161,0.0,264.4289855957031,262.0,58059.234375,0.0,3572.85595703125,1.0,279.1575012207031,283.0534362792969,296.1490783691406,299.9212341308594,293.1499938964844,293.1499938964844,279.45001220703125,38986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167277812957764,1.0,0.0,0.0,3.560320377349853,3.560344219207764,8.458073921246978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.29833984375,0.0,1457.4630126953125,1895.4371337890625,0.0,3558.930419921875,0.8878161311149597,1.0,0.0,3.0,1.0,0.0
18100380,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8477458357810974,0.5415184497833252,0.491914689540863,297.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,1.0,0.8464149832725525,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7527879476547241,0.3744183480739593,0.266482800245285,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.752922773361206,0.3746732771396637,0.3609963059425354,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.5797590017318726,0.1689499467611313,0.7934116721153259,285.00018310546875,284.95001220703125,299.7974853515625,293.1212158203125,297.9466857910156,297.1744689941406,284.99932861328125,1.0,0.6701275110244751,0.3930338323116302,0.3930338323116302,1.0,1.0,-3.313403367996216,0.9737190008163452,2.33968448638916,0.2272394299507141,0.9414452314376832,0.9414452314376832,0.0,263.2745056152344,265.0,57338.68359375,0.0,3561.83203125,1.0,279.44171142578125,283.1737976074219,296.0967712402344,299.750732421875,293.1499938964844,293.1499938964844,279.1499938964844,33505.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080404043197632,1.0,0.0,0.0,3.6729612350463854,3.672985076904297,9.001729495139443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.794921875,0.0,1540.08154296875,1895.4371337890625,0.0,3478.408935546875,0.9087112545967102,1.0,0.0,3.0,1.0,0.0
18100440,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8477458357810974,0.5415184497833252,0.491914689540863,297.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,1.0,0.8464149832725525,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7527879476547241,0.3744183480739593,0.266482800245285,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.752922773361206,0.3746732771396637,0.3609963059425354,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.5797590017318726,0.1689499467611313,0.7934116721153259,285.00018310546875,284.95001220703125,299.7974853515625,293.1212158203125,297.9466857910156,297.1744689941406,284.99932861328125,1.0,0.6701275110244751,0.3930338323116302,0.3930338323116302,1.0,1.0,-3.313403367996216,0.9737190008163452,2.33968448638916,0.2272394299507141,0.9414452314376832,0.9414452314376832,0.0,263.2745056152344,265.0,57338.68359375,0.0,3561.83203125,1.0,279.44171142578125,283.1737976074219,296.0967712402344,299.750732421875,293.1499938964844,293.1499938964844,279.1499938964844,33505.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080404043197632,1.0,0.0,0.0,3.6729612350463854,3.672985076904297,9.001729495139443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.794921875,0.0,1540.08154296875,1895.4371337890625,0.0,3478.408935546875,0.9087112545967102,1.0,0.0,3.0,1.0,0.0
18100500,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8474009037017822,0.5404726266860962,0.491321712732315,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,1.0,0.8464695811271667,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7529284358024597,0.3744548261165619,0.2666540741920471,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7531269192695618,0.3748414218425751,0.3613227307796478,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.58005690574646,0.1691070199012756,0.7944868206977844,284.8740234375,284.95001220703125,299.8063659667969,293.1191711425781,297.9486083984375,297.1745910644531,284.8719177246094,1.0,0.6703479886054993,0.3926820755004883,0.3926820755004883,1.0,1.0,-3.314648151397705,0.9731462597846984,2.341501951217652,0.2263834327459335,0.8535006642341614,0.8535006642341614,0.0,263.3529357910156,265.0,58215.36328125,0.0,3565.187744140625,1.0,279.1972045898437,283.0301513671875,296.1506042480469,299.9652709960937,293.1499938964844,293.1499938964844,279.1499938964844,37870.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141758680343628,1.0,0.0,0.0,3.6351394653320312,3.635163545608521,8.817295906737854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9697265625,0.0,1530.6383056640625,1895.4371337890625,0.0,3535.316162109375,0.9010469317436218,1.0,0.0,3.0,1.0,0.0
18100560,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8464476466178894,0.5392945408821106,0.4902593791484833,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,1.0,0.8476171493530273,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7525597810745239,0.3743645548820495,0.266610711812973,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7528500556945801,0.3748938739299774,0.3614009618759155,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.5798799395561218,0.1691617965698242,0.7949545979499817,284.9035949707031,284.95001220703125,299.815185546875,293.1171569824219,297.9499206542969,297.17352294921875,284.9053039550781,1.0,0.6707376837730408,0.3924436569213867,0.3924436569213867,1.0,1.0,-3.315355062484741,0.9726893305778505,2.342665672302246,0.2257734686136245,0.8519147038459778,0.8519147038459778,0.0,263.90380859375,268.0,57940.5625,0.0,3569.961181640625,1.0,279.15777587890625,283.0583190917969,296.1382751464844,299.89874267578125,293.1499938964844,293.1499938964844,279.45001220703125,38903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160714149475098,1.0,0.0,0.0,3.5487406253814697,3.548764228820801,8.403143851865025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.3818359375,0.0,1444.522216796875,1895.4371337890625,0.0,3552.859619140625,0.8853088021278381,1.0,0.0,3.0,1.0,0.0
18100620,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8451009392738342,0.5384343862533569,0.4892247915267944,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,1.0,0.8500613570213318,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7521814703941345,0.3750436902046203,0.2669628262519836,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7525919079780579,0.375736802816391,0.3620581030845642,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.579751193523407,0.1696333587169647,0.7968028783798218,285.0061340332031,284.95001220703125,299.8326721191406,293.1131896972656,297.95538330078125,297.1752014160156,285.0052490234375,1.0,0.6720896363258362,0.391966849565506,0.391966849565506,1.0,1.0,-3.3204801082611084,0.9730877876281738,2.3473923206329346,0.2249960750341415,0.9455615878105164,0.9455615878105164,0.0,265.2350158691406,271.0,57365.13671875,0.0,3589.514892578125,1.0,279.4416809082031,283.1764221191406,296.0904541015625,299.7431640625,293.1499938964844,293.1499938964844,279.1499938964844,33262.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077734351158142,1.0,0.0,0.0,3.67219352722168,3.67221736907959,8.997967597679235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4287109375,0.0,1537.39404296875,1895.4371337890625,0.0,3475.9287109375,0.9083890318870544,1.0,0.0,3.0,1.0,0.0
18100680,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8451009392738342,0.5384343862533569,0.4892247915267944,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,1.0,0.8500613570213318,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7521814703941345,0.3750436902046203,0.2669628262519836,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7525919079780579,0.375736802816391,0.3620581030845642,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.579751193523407,0.1696333587169647,0.7968028783798218,285.0061340332031,284.95001220703125,299.8326721191406,293.1131896972656,297.95538330078125,297.1752014160156,285.0052490234375,1.0,0.6720896363258362,0.391966849565506,0.391966849565506,1.0,1.0,-3.3204801082611084,0.9730877876281738,2.3473923206329346,0.2249960750341415,0.9455615878105164,0.9455615878105164,0.0,265.2350158691406,271.0,57365.13671875,0.0,3589.514892578125,1.0,279.4416809082031,283.1764221191406,296.0904541015625,299.7431640625,293.1499938964844,293.1499938964844,279.1499938964844,33262.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077734351158142,1.0,0.0,0.0,3.67219352722168,3.67221736907959,8.997967597679235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4287109375,0.0,1537.39404296875,1895.4371337890625,0.0,3475.9287109375,0.9083890318870544,1.0,0.0,3.0,1.0,0.0
18100740,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8429011106491089,0.5361926555633545,0.4876194298267364,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,1.0,0.8542515635490417,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7511358857154846,0.3749650716781616,0.2671214640140533,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7516986727714539,0.3759319186210632,0.3625041842460632,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5790537595748901,0.169758915901184,0.7983180284500122,284.9052734375,284.95001220703125,299.8500061035156,293.1093444824219,297.958251953125,297.17333984375,284.9068603515625,1.0,0.673893928527832,0.3914900124073028,0.3914900124073028,1.0,1.0,-3.326141357421875,0.9736544489860536,2.352487087249756,0.2244473695755005,0.8558790683746338,0.8558790683746338,0.0,267.4003601074219,259.0,58073.38671875,0.0,3615.110107421875,1.0,279.15753173828125,283.0552978515625,296.1336669921875,299.9009704589844,293.1499938964844,293.1499938964844,279.45001220703125,38656.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164894223213196,1.0,0.0,0.0,3.5595953464508057,3.5596189498901367,8.454629210064013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89208984375,0.0,1454.276611328125,1895.4371337890625,0.0,3556.725830078125,0.8874861001968384,1.0,0.0,3.0,1.0,0.0
18100800,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8429011106491089,0.5361926555633545,0.4876194298267364,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,1.0,0.8542515635490417,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7511358857154846,0.3749650716781616,0.2671214640140533,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7516986727714539,0.3759319186210632,0.3625041842460632,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5790537595748901,0.169758915901184,0.7983180284500122,284.9052734375,284.95001220703125,299.8500061035156,293.1093444824219,297.958251953125,297.17333984375,284.9068603515625,1.0,0.673893928527832,0.3914900124073028,0.3914900124073028,1.0,1.0,-3.326141357421875,0.9736544489860536,2.352487087249756,0.2244473695755005,0.8558790683746338,0.8558790683746338,0.0,267.4003601074219,259.0,58073.38671875,0.0,3615.110107421875,1.0,279.15753173828125,283.0552978515625,296.1336669921875,299.9009704589844,293.1499938964844,293.1499938964844,279.45001220703125,38656.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164894223213196,1.0,0.0,0.0,3.5595953464508057,3.5596189498901367,8.454629210064013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89208984375,0.0,1454.276611328125,1895.4371337890625,0.0,3556.725830078125,0.8874861001968384,1.0,0.0,3.0,1.0,0.0
18100860,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8422421216964722,0.5332896709442139,0.4850450456142425,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,1.0,0.8518425226211548,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7509946227073669,0.3734704852104187,0.2662122249603271,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7516525387763977,0.3745311200618744,0.3614129424095154,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.577602744102478,0.1677751392126083,0.7910892963409424,284.9914855957031,284.95001220703125,299.8671569824219,293.1056823730469,297.9454650878906,297.1513061523437,284.9898376464844,1.0,0.6704779863357544,0.3908400535583496,0.3908400535583496,1.0,1.0,-3.3090829849243164,0.9659525752067566,2.343130588531494,0.2211571782827377,0.935154139995575,0.935154139995575,0.0,265.591064453125,262.0,57138.515625,0.0,3564.857177734375,1.0,279.4417419433594,283.16436767578125,296.082275390625,299.73046875,293.1499938964844,293.1499938964844,279.1499938964844,33715.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082067012786864,1.0,0.0,0.0,3.670042991638184,3.670066595077514,8.987431101559196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5234375,0.0,1538.3919677734375,1895.4371337890625,0.0,3479.95361328125,0.9080840349197388,1.0,0.0,3.0,1.0,0.0
18100920,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8422421216964722,0.5332896709442139,0.4850450456142425,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,1.0,0.8518425226211548,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7509946227073669,0.3734704852104187,0.2662122249603271,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7516525387763977,0.3745311200618744,0.3614129424095154,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.577602744102478,0.1677751392126083,0.7910892963409424,284.9914855957031,284.95001220703125,299.8671569824219,293.1056823730469,297.9454650878906,297.1513061523437,284.9898376464844,1.0,0.6704779863357544,0.3908400535583496,0.3908400535583496,1.0,1.0,-3.3090829849243164,0.9659525752067566,2.343130588531494,0.2211571782827377,0.935154139995575,0.935154139995575,0.0,265.591064453125,262.0,57138.515625,0.0,3564.857177734375,1.0,279.4417419433594,283.16436767578125,296.082275390625,299.73046875,293.1499938964844,293.1499938964844,279.1499938964844,33715.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082067012786864,1.0,0.0,0.0,3.670042991638184,3.670066595077514,8.987431101559196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5234375,0.0,1538.3919677734375,1895.4371337890625,0.0,3479.95361328125,0.9080840349197388,1.0,0.0,3.0,1.0,0.0
18100980,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8406538963317871,0.5301553606987,0.4823574423789978,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,1.0,0.8521984219551086,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7501519322395325,0.3722962737083435,0.2653930187225342,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7508824467658997,0.3734886646270752,0.3604127466678619,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.5756138563156128,0.1664356589317321,0.7846553325653076,284.8971252441406,284.95001220703125,299.8842468261719,293.102294921875,297.9389038085937,297.1379089355469,284.89813232421875,1.0,0.6690115332603455,0.3901901245117187,0.3901901245117187,1.0,1.0,-3.2963387966156006,0.9597406983375548,2.3365981578826904,0.2179552465677261,0.840449869632721,0.840449869632721,0.0,265.2089233398437,265.0,57386.5234375,0.0,3533.099853515625,1.0,279.1583251953125,283.0572509765625,296.1170959472656,299.8480529785156,293.1499938964844,293.1499938964844,279.45001220703125,39413.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150382280349731,1.0,0.0,0.0,3.516878128051758,3.5169014930725098,8.252925454144133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.431640625,0.0,1414.6517333984375,1895.4371337890625,0.0,3543.2998046875,0.8786894083023071,1.0,0.0,3.0,1.0,0.0
18101040,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8406538963317871,0.5301553606987,0.4823574423789978,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,1.0,0.8521984219551086,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7501519322395325,0.3722962737083435,0.2653930187225342,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7508824467658997,0.3734886646270752,0.3604127466678619,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.5756138563156128,0.1664356589317321,0.7846553325653076,284.8971252441406,284.95001220703125,299.8842468261719,293.102294921875,297.9389038085937,297.1379089355469,284.89813232421875,1.0,0.6690115332603455,0.3901901245117187,0.3901901245117187,1.0,1.0,-3.2963387966156006,0.9597406983375548,2.3365981578826904,0.2179552465677261,0.840449869632721,0.840449869632721,0.0,265.2089233398437,265.0,57386.5234375,0.0,3533.099853515625,1.0,279.1583251953125,283.0572509765625,296.1170959472656,299.8480529785156,293.1499938964844,293.1499938964844,279.45001220703125,39413.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150382280349731,1.0,0.0,0.0,3.516878128051758,3.5169014930725098,8.252925454144133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.431640625,0.0,1414.6517333984375,1895.4371337890625,0.0,3543.2998046875,0.8786894083023071,1.0,0.0,3.0,1.0,0.0
18101100,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8398699760437012,0.5293821692466736,0.481328397989273,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,1.0,0.8529011011123657,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7497579455375671,0.372224748134613,0.2651765346527099,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.750514030456543,0.3734303712844848,0.3601587414741516,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.5747792720794678,0.1660826206207275,0.7824812531471252,285.009033203125,284.95001220703125,299.8927307128906,293.1006774902344,297.9383850097656,297.1349792480469,285.0102844238281,1.0,0.6687143445014954,0.3898651301860809,0.3898651301860809,1.0,1.0,-3.292760133743286,0.9575874209403992,2.335172653198242,0.2167384922504425,0.9161803722381592,0.9161803722381592,0.0,265.3819274902344,265.0,56530.875,0.0,3525.79833984375,1.0,279.3984680175781,283.1853332519531,296.0604858398437,299.6302490234375,293.1499938964844,293.1499938964844,279.45001220703125,34425.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080447554588318,1.0,0.0,0.0,3.5623035430908203,3.562326431274414,8.4674985600941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.30078125,0.0,1426.27685546875,1895.4371337890625,0.0,3478.449462890625,0.8863462209701538,1.0,0.0,3.0,1.0,0.0
18101160,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8394061326980591,0.5287805795669556,0.4807956218719482,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,1.0,0.8534534573554993,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7496502995491028,0.3723379969596863,0.265229195356369,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7504079341888428,0.3735494613647461,0.3602330982685089,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5743179321289062,0.1659089922904968,0.7814328074455261,284.9952697753906,284.95001220703125,299.9012145996094,293.09912109375,297.9399108886719,297.1341552734375,284.99395751953125,1.0,0.6687313318252563,0.3897532820701599,0.3897532820701599,1.0,1.0,-3.2916719913482666,0.9568503499031068,2.3348217010498047,0.2164031416177749,0.9249019622802734,0.9249019622802734,0.0,265.5957336425781,253.0,56616.60546875,0.0,3524.489013671875,1.0,279.442138671875,283.1748046875,296.0680236816406,299.67694091796875,293.1499938964844,293.1499938964844,279.1499938964844,33623.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051308631896972,1.0,0.0,0.0,3.626558542251587,3.626581907272339,8.775718356446305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.884765625,0.0,1489.580810546875,1895.4371337890625,0.0,3451.362548828125,0.8981322050094604,1.0,0.0,3.0,1.0,0.0
18101220,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.840537428855896,0.5262148380279541,0.4786620438098907,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,1.0,0.846041202545166,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.751451849937439,0.3718242049217224,0.2649004459381103,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7522826194763184,0.3731690049171448,0.3598867952823639,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5754789113998413,0.1653473526239395,0.7785326838493347,284.9010314941406,284.95001220703125,299.9181213378906,293.09619140625,297.9410705566406,297.130615234375,284.90155029296875,1.0,0.6643863320350647,0.3895295858383178,0.3895295858383178,1.0,1.0,-3.275918483734131,0.950806438922882,2.3251118659973145,0.2144519984722137,0.8345569372177124,0.8345569372177124,0.0,261.5785827636719,256.0,56891.41015625,0.0,3465.712646484375,1.0,279.1586608886719,283.0663146972656,296.1112976074219,299.81109619140625,293.1499938964844,293.1499938964844,279.45001220703125,39268.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121842980384828,1.0,0.0,0.0,3.479363441467285,3.479386568069458,8.07779656497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.4091796875,0.0,1374.794189453125,1895.4371337890625,0.0,3516.86376953125,0.870252788066864,1.0,0.0,3.0,1.0,0.0
18101280,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.840537428855896,0.5262148380279541,0.4786620438098907,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,1.0,0.846041202545166,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.751451849937439,0.3718242049217224,0.2649004459381103,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7522826194763184,0.3731690049171448,0.3598867952823639,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5754789113998413,0.1653473526239395,0.7785326838493347,284.9010314941406,284.95001220703125,299.9181213378906,293.09619140625,297.9410705566406,297.130615234375,284.90155029296875,1.0,0.6643863320350647,0.3895295858383178,0.3895295858383178,1.0,1.0,-3.275918483734131,0.950806438922882,2.3251118659973145,0.2144519984722137,0.8345569372177124,0.8345569372177124,0.0,261.5785827636719,256.0,56891.41015625,0.0,3465.712646484375,1.0,279.1586608886719,283.0663146972656,296.1112976074219,299.81109619140625,293.1499938964844,293.1499938964844,279.45001220703125,39268.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121842980384828,1.0,0.0,0.0,3.479363441467285,3.479386568069458,8.07779656497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.4091796875,0.0,1374.794189453125,1895.4371337890625,0.0,3516.86376953125,0.870252788066864,1.0,0.0,3.0,1.0,0.0
18101340,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.840920090675354,0.525035560131073,0.4772517085075378,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,1.0,0.8423323631286621,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7525278329849243,0.3721415400505066,0.2649135589599609,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7533968687057495,0.3735148012638092,0.3599556684494018,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5761418342590332,0.1653174608945846,0.7773396968841553,284.9935607910156,284.95001220703125,299.9349365234375,293.0934143066406,297.94659423828125,297.1326599121094,284.9927673339844,1.0,0.6627428531646729,0.3893059194087982,0.3893059194087982,1.0,1.0,-3.268404722213745,0.9476262331008912,2.3207783699035645,0.2126408815383911,0.9154738187789916,0.9154738187789916,0.0,259.5633544921875,259.0,56120.9921875,0.0,3437.33740234375,1.0,279.4410705566406,283.1797790527344,296.0633239746094,299.6414794921875,293.1499938964844,293.1499938964844,279.1499938964844,33687.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023991227149964,1.0,0.0,0.0,3.5882456302642822,3.588268756866455,8.591275104663509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1962890625,0.0,1448.529541015625,1895.4371337890625,0.0,3425.937744140625,0.8897882699966431,1.0,0.0,3.0,1.0,0.0
18101400,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.840920090675354,0.525035560131073,0.4772517085075378,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,1.0,0.8423323631286621,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7525278329849243,0.3721415400505066,0.2649135589599609,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7533968687057495,0.3735148012638092,0.3599556684494018,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5761418342590332,0.1653174608945846,0.7773396968841553,284.9935607910156,284.95001220703125,299.9349365234375,293.0934143066406,297.94659423828125,297.1326599121094,284.9927673339844,1.0,0.6627428531646729,0.3893059194087982,0.3893059194087982,1.0,1.0,-3.268404722213745,0.9476262331008912,2.3207783699035645,0.2126408815383911,0.9154738187789916,0.9154738187789916,0.0,259.5633544921875,259.0,56120.9921875,0.0,3437.33740234375,1.0,279.4410705566406,283.1797790527344,296.0633239746094,299.6414794921875,293.1499938964844,293.1499938964844,279.1499938964844,33687.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023991227149964,1.0,0.0,0.0,3.5882456302642822,3.588268756866455,8.591275104663509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1962890625,0.0,1448.529541015625,1895.4371337890625,0.0,3425.937744140625,0.8897882699966431,1.0,0.0,3.0,1.0,0.0
18101460,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8397861123085022,0.5226747989654541,0.4754087626934051,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,1.0,0.8426789045333862,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7523495554924011,0.3718320429325104,0.2648279070854187,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7532833814620972,0.3733298480510711,0.359935998916626,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.5759227275848389,0.1651347130537033,0.7769247889518738,284.908447265625,284.95001220703125,299.9516906738281,293.0908203125,297.950927734375,297.133056640625,284.9091491699219,1.0,0.6625342965126038,0.3890165090560913,0.3890165090560913,1.0,1.0,-3.2659780979156494,0.946008563041687,2.319969415664673,0.2111619561910629,0.8335743546485901,0.8335743546485901,0.0,259.59283447265625,262.0,56584.640625,0.0,3431.98828125,1.0,279.15887451171875,283.0761413574219,296.107421875,299.78289794921875,293.1499938964844,293.1499938964844,279.45001220703125,38879.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909622848033905,1.0,0.0,0.0,3.452280282974243,3.452302932739258,7.952530722832307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.08837890625,0.0,1344.4951171875,1895.4371337890625,0.0,3493.103515625,0.8639971613883972,1.0,0.0,3.0,1.0,0.0
18101520,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8397861123085022,0.5226747989654541,0.4754087626934051,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,1.0,0.8426789045333862,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7523495554924011,0.3718320429325104,0.2648279070854187,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7532833814620972,0.3733298480510711,0.359935998916626,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.5759227275848389,0.1651347130537033,0.7769247889518738,284.908447265625,284.95001220703125,299.9516906738281,293.0908203125,297.950927734375,297.133056640625,284.9091491699219,1.0,0.6625342965126038,0.3890165090560913,0.3890165090560913,1.0,1.0,-3.2659780979156494,0.946008563041687,2.319969415664673,0.2111619561910629,0.8335743546485901,0.8335743546485901,0.0,259.59283447265625,262.0,56584.640625,0.0,3431.98828125,1.0,279.15887451171875,283.0761413574219,296.107421875,299.78289794921875,293.1499938964844,293.1499938964844,279.45001220703125,38879.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909622848033905,1.0,0.0,0.0,3.452280282974243,3.452302932739258,7.952530722832307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.08837890625,0.0,1344.4951171875,1895.4371337890625,0.0,3493.103515625,0.8639971613883972,1.0,0.0,3.0,1.0,0.0
18101580,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8384994268417358,0.5215791463851929,0.4742030501365661,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,1.0,0.8446498513221741,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7519456148147583,0.3722484409809112,0.2650052607059479,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7528995871543884,0.3737523257732391,0.3602091670036316,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.5754224061965942,0.165225014090538,0.7770631909370422,284.9994506835937,284.95001220703125,299.9683532714844,293.08837890625,297.957275390625,297.13604736328125,284.99853515625,1.0,0.6632704734802246,0.3887270987033844,0.3887270987033844,1.0,1.0,-3.2675986289978027,0.945777177810669,2.321821451187134,0.2099585980176925,0.9179843068122864,0.9179843068122864,0.0,260.51788330078125,265.0,56007.2890625,0.0,3440.84619140625,1.0,279.44091796875,283.1844482421875,296.062744140625,299.630859375,293.1499938964844,293.1499938964844,279.1499938964844,33311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007859230041504,1.0,0.0,0.0,3.576824188232422,3.576847076416016,8.536669611203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4609375,0.0,1433.5570068359375,1895.4371337890625,0.0,3410.90966796875,0.8869010806083679,1.0,0.0,3.0,1.0,0.0
18101640,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8384994268417358,0.5215791463851929,0.4742030501365661,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,1.0,0.8446498513221741,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7519456148147583,0.3722484409809112,0.2650052607059479,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7528995871543884,0.3737523257732391,0.3602091670036316,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.5754224061965942,0.165225014090538,0.7770631909370422,284.9994506835937,284.95001220703125,299.9683532714844,293.08837890625,297.957275390625,297.13604736328125,284.99853515625,1.0,0.6632704734802246,0.3887270987033844,0.3887270987033844,1.0,1.0,-3.2675986289978027,0.945777177810669,2.321821451187134,0.2099585980176925,0.9179843068122864,0.9179843068122864,0.0,260.51788330078125,265.0,56007.2890625,0.0,3440.84619140625,1.0,279.44091796875,283.1844482421875,296.062744140625,299.630859375,293.1499938964844,293.1499938964844,279.1499938964844,33311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007859230041504,1.0,0.0,0.0,3.576824188232422,3.576847076416016,8.536669611203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4609375,0.0,1433.5570068359375,1895.4371337890625,0.0,3410.90966796875,0.8869010806083679,1.0,0.0,3.0,1.0,0.0
18101700,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8376352190971375,0.5204491019248962,0.4735424220561981,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,1.0,0.8462489247322083,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7515808343887329,0.3721627593040466,0.2651069760322571,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7525433301925659,0.3737092018127441,0.3603622019290924,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.5750595331192017,0.1651620119810104,0.7773171663284302,284.8779602050781,284.95001220703125,299.9766845703125,293.0871887207031,297.95965576171875,297.1363830566406,284.876708984375,1.0,0.6639010906219482,0.3885823786258697,0.3885823786258697,1.0,1.0,-3.2693405151367188,0.9459730386734008,2.3233673572540283,0.2095563560724258,0.8334755301475525,0.8334755301475525,0.0,261.3041381835937,265.0,56815.8515625,0.0,3449.201904296875,1.0,279.199951171875,283.0469970703125,296.1190490722656,299.8449401855469,293.1499938964844,293.1499938964844,279.1499938964844,38087.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070605039596558,1.0,0.0,0.0,3.5335092544555664,3.53353238105774,8.331165304298338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.34765625,0.0,1422.5059814453125,1895.4371337890625,0.0,3469.30419921875,0.8784024119377136,1.0,0.0,3.0,1.0,0.0
18101760,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8362926244735718,0.519227921962738,0.4724498391151428,297.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,1.0,0.8486308455467224,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7508113980293274,0.3719819188117981,0.2650071382522583,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7518033981323242,0.3735715746879577,0.3602749705314636,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.5742859244346619,0.1649984568357467,0.7769100069999695,284.9099426269531,284.95001220703125,299.9849853515625,293.0860595703125,297.96099853515625,297.1355895996094,284.91119384765625,1.0,0.6645841598510742,0.3883603513240814,0.3883603513240814,1.0,1.0,-3.270176410675049,0.9456529021263124,2.324523448944092,0.2088721841573715,0.835791826248169,0.835791826248169,0.0,262.4097900390625,268.0,56576.30859375,0.0,3457.283203125,1.0,279.15869140625,283.0756225585937,296.10791015625,299.78240966796875,293.1499938964844,293.1499938964844,279.45001220703125,38732.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090426564216614,1.0,0.0,0.0,3.451545238494873,3.451567888259888,7.949145128804957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.28466796875,0.0,1342.7137451171875,1895.4371337890625,0.0,3487.717041015625,0.8637140393257141,1.0,0.0,3.0,1.0,0.0
18101820,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8343099355697632,0.5181238651275635,0.4712681770324707,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,1.0,0.8529635071754456,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7497963309288025,0.3724386990070343,0.265238344669342,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7507736682891846,0.3739790320396423,0.3605736196041107,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5730762481689453,0.1649848073720932,0.776817262172699,285.0008239746094,284.95001220703125,300.0015563964844,293.0838317871094,297.966064453125,297.1372375488281,284.9998779296875,1.0,0.6662499904632568,0.3879163265228271,0.3879163265228271,1.0,1.0,-3.274486541748047,0.9458594918251038,2.328627109527588,0.2081363350152969,0.921234965324402,0.921234965324402,0.0,264.5677185058594,271.0,56060.15234375,0.0,3479.207275390625,1.0,279.4409484863281,283.18243408203125,296.0614013671875,299.6325988769531,293.1499938964844,293.1499938964844,279.1499938964844,33181.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008389115333556,1.0,0.0,0.0,3.582296848297119,3.582319498062134,8.562811899537337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.05859375,0.0,1438.4437255859375,1895.4371337890625,0.0,3411.403076171875,0.8880289793014526,1.0,0.0,3.0,1.0,0.0
18101880,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8343099355697632,0.5181238651275635,0.4712681770324707,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,1.0,0.8529635071754456,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7497963309288025,0.3724386990070343,0.265238344669342,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7507736682891846,0.3739790320396423,0.3605736196041107,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5730762481689453,0.1649848073720932,0.776817262172699,285.0008239746094,284.95001220703125,300.0015563964844,293.0838317871094,297.966064453125,297.1372375488281,284.9998779296875,1.0,0.6662499904632568,0.3879163265228271,0.3879163265228271,1.0,1.0,-3.274486541748047,0.9458594918251038,2.328627109527588,0.2081363350152969,0.921234965324402,0.921234965324402,0.0,264.5677185058594,271.0,56060.15234375,0.0,3479.207275390625,1.0,279.4409484863281,283.18243408203125,296.0614013671875,299.6325988769531,293.1499938964844,293.1499938964844,279.1499938964844,33181.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008389115333556,1.0,0.0,0.0,3.582296848297119,3.582319498062134,8.562811899537337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.05859375,0.0,1438.4437255859375,1895.4371337890625,0.0,3411.403076171875,0.8880289793014526,1.0,0.0,3.0,1.0,0.0
