time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8317070007324219,0.5157693028450012,0.4695316851139068,297.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,1.0,0.8583875298500061,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7483266592025757,0.3722210526466369,0.2652905881404876,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7492992877960205,0.3737785518169403,0.3606464266777038,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.571444034576416,0.1646448075771331,0.7762823104858398,284.9099426269531,284.95001220703125,300.01806640625,293.0816650390625,297.9686279296875,297.135498046875,284.91064453125,1.0,0.6681134700775146,0.3874722719192505,0.3874722719192505,1.0,1.0,-3.2784323692321777,0.9459059834480286,2.332526445388794,0.2078978717327118,0.8382155299186707,0.8382155299186707,0.0,267.2530822753906,259.0,56677.41796875,0.0,3503.28955078125,1.0,279.1589050292969,283.0712280273437,296.10504150390625,299.7850952148437,293.1499938964844,293.1499938964844,279.45001220703125,38534.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909456729888916,1.0,0.0,0.0,3.4624228477478027,3.4624457359313965,7.999328772712033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.14453125,0.0,1352.3106689453125,1895.4371337890625,0.0,3491.5615234375,0.8659568428993225,1.0,0.0,3.0,1.0,0.0
18102000,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8317070007324219,0.5157693028450012,0.4695316851139068,297.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,1.0,0.8583875298500061,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7483266592025757,0.3722210526466369,0.2652905881404876,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7492992877960205,0.3737785518169403,0.3606464266777038,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.571444034576416,0.1646448075771331,0.7762823104858398,284.9099426269531,284.95001220703125,300.01806640625,293.0816650390625,297.9686279296875,297.135498046875,284.91064453125,1.0,0.6681134700775146,0.3874722719192505,0.3874722719192505,1.0,1.0,-3.2784323692321777,0.9459059834480286,2.332526445388794,0.2078978717327118,0.8382155299186707,0.8382155299186707,0.0,267.2530822753906,259.0,56677.41796875,0.0,3503.28955078125,1.0,279.1589050292969,283.0712280273437,296.10504150390625,299.7850952148437,293.1499938964844,293.1499938964844,279.45001220703125,38534.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909456729888916,1.0,0.0,0.0,3.4624228477478027,3.4624457359313965,7.999328772712033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.14453125,0.0,1352.3106689453125,1895.4371337890625,0.0,3491.5615234375,0.8659568428993225,1.0,0.0,3.0,1.0,0.0
18102060,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8325281739234924,0.5146204829216003,0.4681653678417206,297.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,1.0,0.8531800508499146,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7499016523361206,0.372705340385437,0.2654221057891845,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7508211135864258,0.3741318881511688,0.3607361018657684,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.572430431842804,0.1645226925611496,0.7748561501502991,284.9934387207031,284.95001220703125,300.0345764160156,293.0795593261719,297.97216796875,297.1360778808594,284.9920654296875,1.0,0.6651879549026489,0.3869921267032623,0.3869921267032623,1.0,1.0,-3.269098997116089,0.9413228631019592,2.327775955200196,0.2062924951314926,0.9165079593658448,0.9165079593658448,0.0,264.51708984375,247.0,55960.44921875,0.0,3466.589111328125,1.0,279.4410095214844,283.1748962402344,296.0566101074219,299.62664794921875,293.1499938964844,293.1499938964844,279.1499938964844,33445.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012233018875122,1.0,0.0,0.0,3.583434820175171,3.5834577083587646,8.568253520024882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.53125,0.0,1441.60302734375,1895.4371337890625,0.0,3414.984619140625,0.888405442237854,1.0,0.0,3.0,1.0,0.0
18102120,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8325281739234924,0.5146204829216003,0.4681653678417206,297.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,1.0,0.8531800508499146,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7499016523361206,0.372705340385437,0.2654221057891845,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7508211135864258,0.3741318881511688,0.3607361018657684,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.572430431842804,0.1645226925611496,0.7748561501502991,284.9934387207031,284.95001220703125,300.0345764160156,293.0795593261719,297.97216796875,297.1360778808594,284.9920654296875,1.0,0.6651879549026489,0.3869921267032623,0.3869921267032623,1.0,1.0,-3.269098997116089,0.9413228631019592,2.327775955200196,0.2062924951314926,0.9165079593658448,0.9165079593658448,0.0,264.51708984375,247.0,55960.44921875,0.0,3466.589111328125,1.0,279.4410095214844,283.1748962402344,296.0566101074219,299.62664794921875,293.1499938964844,293.1499938964844,279.1499938964844,33445.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012233018875122,1.0,0.0,0.0,3.583434820175171,3.5834577083587646,8.568253520024882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.53125,0.0,1441.60302734375,1895.4371337890625,0.0,3414.984619140625,0.888405442237854,1.0,0.0,3.0,1.0,0.0
18102180,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8337831497192383,0.5134168863296509,0.4673210084438324,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,1.0,0.8475338816642761,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7515304684638977,0.372653067111969,0.2654541432857513,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.752417802810669,0.3740432262420654,0.3607227504253387,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5737533569335938,0.164398044347763,0.7741267681121826,284.8672180175781,284.95001220703125,300.0431213378906,293.0784912109375,297.973388671875,297.13580322265625,284.866943359375,1.0,0.6625458002090454,0.3867424726486206,0.3867424726486206,1.0,1.0,-3.2604475021362305,0.9376572966575624,2.3227901458740234,0.2048798650503158,0.8249365091323853,0.8249365091323853,0.0,261.5953063964844,247.0,56560.76171875,0.0,3430.596923828125,1.0,279.196533203125,283.0372619628906,296.1104431152344,299.8270568847656,293.1499938964844,293.1499938964844,279.1499938964844,38942.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907478392124176,1.0,0.0,0.0,3.520886182785034,3.520909547805786,8.271747446997324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6982421875,0.0,1415.4482421875,1895.4371337890625,0.0,3473.1875,0.8761699199676514,1.0,0.0,3.0,1.0,0.0
18102240,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8349831104278564,0.5122742056846619,0.4661252200603485,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,1.0,0.841478168964386,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.753111720085144,0.372550755739212,0.2652814984321594,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.753987193107605,0.3738995790481567,0.3604620695114136,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.5750572681427002,0.1642560511827469,0.7729271650314331,284.9004821777344,284.95001220703125,300.051025390625,293.0774841308594,297.9741516113281,297.1351928710937,284.90087890625,1.0,0.6595371961593628,0.3865120112895965,0.3865120112895965,1.0,1.0,-3.249768018722534,0.9333708882331848,2.316397190093994,0.2030790150165558,0.8260219693183899,0.8260219693183899,0.0,258.4082946777344,250.0,56162.29296875,0.0,3388.736328125,1.0,279.1589660644531,283.0692138671875,296.0947265625,299.750732421875,293.1499938964844,293.1499938964844,279.45001220703125,39295.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908644199371338,1.0,0.0,0.0,3.4326260089874268,3.4326486587524414,7.862240067879611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.85009765625,0.0,1327.69580078125,1895.4371337890625,0.0,3484.01708984375,0.8599429130554199,1.0,0.0,3.0,1.0,0.0
18102300,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8356402516365051,0.5117164850234985,0.465263158082962,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,1.0,0.8378095626831055,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7541744709014893,0.372825026512146,0.2652786374092102,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7550075054168701,0.37406787276268,0.360390305519104,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5758985280990601,0.1643100827932357,0.7723547220230103,285.0067443847656,284.95001220703125,300.0592346191406,293.07647705078125,297.97662353515625,297.1365966796875,285.0076599121094,1.0,0.6580390930175781,0.3862719535827636,0.3862719535827636,1.0,1.0,-3.243524074554444,0.9305912256240844,2.3129327297210693,0.2013363391160965,0.8979478478431702,0.8979478478431702,0.0,256.474365234375,250.0,55330.78125,0.0,3364.006103515625,1.0,279.3963317871094,283.19219970703125,296.0372009277344,299.53326416015625,293.1499938964844,293.1499938964844,279.45001220703125,34321.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016838669776917,1.0,0.0,0.0,3.4789626598358154,3.478984832763672,8.075935511442367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.8349609375,0.0,1339.1068115234375,1895.4371337890625,0.0,3419.275634765625,0.8677443861961365,1.0,0.0,3.0,1.0,0.0
18102360,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8362082242965698,0.511282742023468,0.4648459553718567,297.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,1.0,0.8352416753768921,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7551408410072327,0.3732296228408813,0.2655115127563476,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7558978199958801,0.3743456304073334,0.3605904281139374,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5767279863357544,0.164489597082138,0.7727484107017517,284.9900817871094,284.95001220703125,300.0674743652344,293.075439453125,297.9806213378906,297.1392822265625,284.9888000488281,1.0,0.6571261286735535,0.3862265050411224,0.3862265050411224,1.0,1.0,-3.240922689437866,0.9295654892921448,2.311357021331787,0.2005120813846588,0.9033186435699464,0.9033186435699464,0.0,255.193603515625,253.0,55410.3828125,0.0,3351.09814453125,1.0,279.4413452148437,283.1796264648437,296.04425048828125,299.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33630.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986955285072327,1.0,0.0,0.0,3.5437204837799072,3.543743133544922,8.379386713386339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4287109375,0.0,1400.8985595703125,1895.4371337890625,0.0,3391.42138671875,0.8795238137245178,1.0,0.0,3.0,1.0,0.0
18102420,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8356878757476807,0.5091782212257385,0.4631910324096679,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8339263200759888,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7556815147399902,0.3733260035514831,0.2656777203083038,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7563152313232422,0.374259203672409,0.360633373260498,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.5772615671157837,0.1645536869764328,0.7733108997344971,284.9107360839844,284.95001220703125,300.0838928222656,293.0733337402344,297.9864196777344,297.14129638671875,284.9112243652344,1.0,0.656508207321167,0.3861356377601623,0.3861356377601623,1.0,1.0,-3.2382757663726807,0.9284446239471436,2.309831142425537,0.1993679106235504,0.8253722786903381,0.8253722786903381,0.0,254.4599456787109,256.0,55847.85546875,0.0,3341.128662109375,1.0,279.1593322753906,283.0821533203125,296.08953857421875,299.718505859375,293.1499938964844,293.1499938964844,279.45001220703125,38824.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058572053909302,1.0,0.0,0.0,3.4028329849243164,3.402855157852173,7.726353601356095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.64599609375,0.0,1294.8800048828125,1895.4371337890625,0.0,3458.11767578125,0.8530842661857605,1.0,0.0,3.0,1.0,0.0
18102480,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8356878757476807,0.5091782212257385,0.4631910324096679,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8339263200759888,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7556815147399902,0.3733260035514831,0.2656777203083038,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7563152313232422,0.374259203672409,0.360633373260498,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.5772615671157837,0.1645536869764328,0.7733108997344971,284.9107360839844,284.95001220703125,300.0838928222656,293.0733337402344,297.9864196777344,297.14129638671875,284.9112243652344,1.0,0.656508207321167,0.3861356377601623,0.3861356377601623,1.0,1.0,-3.2382757663726807,0.9284446239471436,2.309831142425537,0.1993679106235504,0.8253722786903381,0.8253722786903381,0.0,254.4599456787109,256.0,55847.85546875,0.0,3341.128662109375,1.0,279.1593322753906,283.0821533203125,296.08953857421875,299.718505859375,293.1499938964844,293.1499938964844,279.45001220703125,38824.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058572053909302,1.0,0.0,0.0,3.4028329849243164,3.402855157852173,7.726353601356095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.64599609375,0.0,1294.8800048828125,1895.4371337890625,0.0,3458.11767578125,0.8530842661857605,1.0,0.0,3.0,1.0,0.0
18102540,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8348278999328613,0.5082599520683289,0.4621482789516449,297.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,1.0,0.8347954750061035,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.755845308303833,0.3741590678691864,0.2661317884922027,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7562856674194336,0.3747547566890716,0.3609659075736999,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5773367285728455,0.1648576110601425,0.7743683457374573,284.9977111816406,284.95001220703125,300.1003112792969,293.0712280273437,297.993896484375,297.1453552246094,284.9968566894531,1.0,0.6570595502853394,0.3860447704792022,0.3860447704792022,1.0,1.0,-3.2402772903442383,0.9288830161094666,2.311394214630127,0.1990895420312881,0.9068724513053894,0.9068724513053894,0.0,254.9181365966797,259.0,55321.93359375,0.0,3348.1435546875,1.0,279.44049072265625,283.1864013671875,296.045654296875,299.57037353515625,293.1499938964844,293.1499938964844,279.1499938964844,33268.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970414400100708,1.0,0.0,0.0,3.530702829360962,3.530725240707397,8.317936703861051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6572265625,0.0,1384.6810302734375,1895.4371337890625,0.0,3375.99072265625,0.8765171766281128,1.0,0.0,3.0,1.0,0.0
18102600,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8348278999328613,0.5082599520683289,0.4621482789516449,297.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,1.0,0.8347954750061035,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.755845308303833,0.3741590678691864,0.2661317884922027,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7562856674194336,0.3747547566890716,0.3609659075736999,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5773367285728455,0.1648576110601425,0.7743683457374573,284.9977111816406,284.95001220703125,300.1003112792969,293.0712280273437,297.993896484375,297.1453552246094,284.9968566894531,1.0,0.6570595502853394,0.3860447704792022,0.3860447704792022,1.0,1.0,-3.2402772903442383,0.9288830161094666,2.311394214630127,0.1990895420312881,0.9068724513053894,0.9068724513053894,0.0,254.9181365966797,259.0,55321.93359375,0.0,3348.1435546875,1.0,279.44049072265625,283.1864013671875,296.045654296875,299.57037353515625,293.1499938964844,293.1499938964844,279.1499938964844,33268.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970414400100708,1.0,0.0,0.0,3.530702829360962,3.530725240707397,8.317936703861051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6572265625,0.0,1384.6810302734375,1895.4371337890625,0.0,3375.99072265625,0.8765171766281128,1.0,0.0,3.0,1.0,0.0
18102660,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8329188823699951,0.5061336755752563,0.4605594873428345,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,1.0,0.8380555510520935,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7551594972610474,0.374346911907196,0.2664262652397156,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7554051876068115,0.3746491372585296,0.3610808849334717,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.5766280293464661,0.1648248583078384,0.7750173211097717,284.91290283203125,284.95001220703125,300.11669921875,293.06903076171875,297.99810791015625,297.1456604003906,284.91339111328125,1.0,0.6583234071731567,0.385705292224884,0.385705292224884,1.0,1.0,-3.2435615062713623,0.9290553331375122,2.3145060539245605,0.1986290216445922,0.8285998106002808,0.8285998106002808,0.0,256.5218811035156,262.0,55903.43359375,0.0,3364.37744140625,1.0,279.1593322753906,283.0812683105469,296.09112548828125,299.722412109375,293.1499938964844,293.1499938964844,279.45001220703125,38510.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054149389266968,1.0,0.0,0.0,3.407125473022461,3.4071476459503174,7.745858852103993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.296875,0.0,1296.9052734375,1895.4371337890625,0.0,3454.005126953125,0.8537338376045227,1.0,0.0,3.0,1.0,0.0
18102720,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8329188823699951,0.5061336755752563,0.4605594873428345,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,1.0,0.8380555510520935,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7551594972610474,0.374346911907196,0.2664262652397156,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7554051876068115,0.3746491372585296,0.3610808849334717,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.5766280293464661,0.1648248583078384,0.7750173211097717,284.91290283203125,284.95001220703125,300.11669921875,293.06903076171875,297.99810791015625,297.1456604003906,284.91339111328125,1.0,0.6583234071731567,0.385705292224884,0.385705292224884,1.0,1.0,-3.2435615062713623,0.9290553331375122,2.3145060539245605,0.1986290216445922,0.8285998106002808,0.8285998106002808,0.0,256.5218811035156,262.0,55903.43359375,0.0,3364.37744140625,1.0,279.1593322753906,283.0812683105469,296.09112548828125,299.722412109375,293.1499938964844,293.1499938964844,279.45001220703125,38510.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054149389266968,1.0,0.0,0.0,3.407125473022461,3.4071476459503174,7.745858852103993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.296875,0.0,1296.9052734375,1895.4371337890625,0.0,3454.005126953125,0.8537338376045227,1.0,0.0,3.0,1.0,0.0
18102780,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8311446905136108,0.505179762840271,0.4595293700695038,297.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,1.0,0.8419302105903625,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7545353770256042,0.3752684891223907,0.2669771313667297,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7545132040977478,0.3751109540462494,0.361432671546936,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.5757560729980469,0.1649771928787231,0.7756766676902771,284.9995422363281,284.95001220703125,300.13311767578125,293.0667419433594,298.0036315917969,297.1476745605469,284.9986267089844,1.0,0.6600273847579956,0.3853658437728882,0.3853658437728882,1.0,1.0,-3.248855829238892,0.9298791885375975,2.318976640701294,0.1984621435403823,0.911185622215271,0.911185622215271,0.0,258.4989318847656,265.0,55429.05078125,0.0,3387.241943359375,1.0,279.4405517578125,283.1842346191406,296.0450744628906,299.5763244628906,293.1499938964844,293.1499938964844,279.1499938964844,33114.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973830342292786,1.0,0.0,0.0,3.5398294925689697,3.5398519039154053,8.360995025213924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.94921875,0.0,1393.0816650390625,1895.4371337890625,0.0,3379.178466796875,0.8784400224685669,1.0,0.0,3.0,1.0,0.0
18102840,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8311446905136108,0.505179762840271,0.4595293700695038,297.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,1.0,0.8419302105903625,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7545353770256042,0.3752684891223907,0.2669771313667297,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7545132040977478,0.3751109540462494,0.361432671546936,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.5757560729980469,0.1649771928787231,0.7756766676902771,284.9995422363281,284.95001220703125,300.13311767578125,293.0667419433594,298.0036315917969,297.1476745605469,284.9986267089844,1.0,0.6600273847579956,0.3853658437728882,0.3853658437728882,1.0,1.0,-3.248855829238892,0.9298791885375975,2.318976640701294,0.1984621435403823,0.911185622215271,0.911185622215271,0.0,258.4989318847656,265.0,55429.05078125,0.0,3387.241943359375,1.0,279.4405517578125,283.1842346191406,296.0450744628906,299.5763244628906,293.1499938964844,293.1499938964844,279.1499938964844,33114.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973830342292786,1.0,0.0,0.0,3.5398294925689697,3.5398519039154053,8.360995025213924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.94921875,0.0,1393.0816650390625,1895.4371337890625,0.0,3379.178466796875,0.8784400224685669,1.0,0.0,3.0,1.0,0.0
18102900,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8301271796226501,0.5041455626487732,0.4589498937129974,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,1.0,0.8441886305809021,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7541468143463135,0.3754500448703766,0.2672682404518127,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7539805769920349,0.3750868141651153,0.3616134226322174,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5752555131912231,0.164934292435646,0.7760802507400513,284.8795166015625,284.95001220703125,300.1413269042969,293.0655517578125,298.0055236816406,297.1474609375,284.8783569335937,1.0,0.6610092520713806,0.3851961195468902,0.3851961195468902,1.0,1.0,-3.2519304752349854,0.9304223656654358,2.3215081691741943,0.19863261282444,0.8279202580451965,0.8279202580451965,0.0,259.6658935546875,265.0,56244.39453125,0.0,3400.649658203125,1.0,279.2008056640625,283.0481872558594,296.1009216308594,299.79052734375,293.1499938964844,293.1499938964844,279.1499938964844,37987.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039806723594666,1.0,0.0,0.0,3.497519254684448,3.497542142868042,8.162317612914194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3759765625,0.0,1384.3038330078125,1895.4371337890625,0.0,3440.6611328125,0.8703148365020752,1.0,0.0,3.0,1.0,0.0
18102960,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8286942839622498,0.5030298233032227,0.4579578638076782,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,1.0,0.8470613360404968,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7534064054489136,0.3755504786968231,0.2673650681972503,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7531129717826843,0.3749722838401794,0.3615546226501465,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.5743866562843323,0.1647932976484298,0.7758098840713501,284.91192626953125,284.95001220703125,300.1495361328125,293.0643310546875,298.0065002441406,297.14617919921875,284.9130554199219,1.0,0.6619807481765747,0.3849847614765167,0.3849847614765167,1.0,1.0,-3.2539138793945312,0.9304816722869872,2.323432207107544,0.1986146420240402,0.8312166929244995,0.8312166929244995,0.0,261.07012939453125,268.0,56037.15625,0.0,3412.931396484375,1.0,279.15899658203125,283.0765991210937,296.08917236328125,299.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,38578.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906233847141266,1.0,0.0,0.0,3.418339490890503,3.4183619022369385,7.796930958647863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.4677734375,0.0,1308.4527587890625,1895.4371337890625,0.0,3461.6201171875,0.8562768697738647,1.0,0.0,3.0,1.0,0.0
18103020,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8265902400016785,0.5020729899406433,0.4569325447082519,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,1.0,0.8521115183830261,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7525392770767212,0.3765788972377777,0.2680017054080963,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7519035339355469,0.3754149675369262,0.3619023561477661,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5730512142181396,0.164817526936531,0.7759577631950378,285.0001220703125,284.95001220703125,300.1659851074219,293.0617980957031,298.0108642578125,297.1468811035156,284.9991760253906,1.0,0.6640856862068176,0.3845620453357696,0.3845620453357696,1.0,1.0,-3.2601118087768555,0.9313578009605408,2.32875394821167,0.1984722763299942,0.9149608612060548,0.9149608612060548,0.0,263.6504211425781,271.0,55579.56640625,0.0,3441.3447265625,1.0,279.440673828125,283.18023681640625,296.0412902832031,299.58209228515625,293.1499938964844,293.1499938964844,279.1499938964844,33091.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984031677246094,1.0,0.0,0.0,3.5533607006073,3.5533833503723145,8.425038231507642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.763671875,0.0,1407.10009765625,1895.4371337890625,0.0,3388.69482421875,0.8814619183540344,1.0,0.0,3.0,1.0,0.0
18103080,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8265902400016785,0.5020729899406433,0.4569325447082519,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,1.0,0.8521115183830261,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7525392770767212,0.3765788972377777,0.2680017054080963,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7519035339355469,0.3754149675369262,0.3619023561477661,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5730512142181396,0.164817526936531,0.7759577631950378,285.0001220703125,284.95001220703125,300.1659851074219,293.0617980957031,298.0108642578125,297.1468811035156,284.9991760253906,1.0,0.6640856862068176,0.3845620453357696,0.3845620453357696,1.0,1.0,-3.2601118087768555,0.9313578009605408,2.32875394821167,0.1984722763299942,0.9149608612060548,0.9149608612060548,0.0,263.6504211425781,271.0,55579.56640625,0.0,3441.3447265625,1.0,279.440673828125,283.18023681640625,296.0412902832031,299.58209228515625,293.1499938964844,293.1499938964844,279.1499938964844,33091.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984031677246094,1.0,0.0,0.0,3.5533607006073,3.5533833503723145,8.425038231507642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.763671875,0.0,1407.10009765625,1895.4371337890625,0.0,3388.69482421875,0.8814619183540344,1.0,0.0,3.0,1.0,0.0
18103140,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8239405751228333,0.4999256432056427,0.4553729593753814,297.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,1.0,0.8580189347267151,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7512830495834351,0.3769502341747284,0.2684631049633026,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7503147721290588,0.3752572238445282,0.3620199561119079,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.5713582634925842,0.164527341723442,0.7756624221801758,284.91162109375,284.95001220703125,300.1824645996094,293.0591125488281,298.0129699707031,297.1444396972656,284.9122009277344,1.0,0.6662699580192566,0.3841393291950226,0.3841393291950226,1.0,1.0,-3.2656843662261963,0.93204665184021,2.3336377143859863,0.1977652162313461,0.8341348171234131,0.8341348171234131,0.0,266.5827331542969,259.0,56217.109375,0.0,3470.382080078125,1.0,279.1591491699219,283.0709533691406,296.0841064453125,299.7350158691406,293.1499938964844,293.1499938964844,279.45001220703125,38439.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073461890220642,1.0,0.0,0.0,3.434987783432007,3.4350101947784424,7.873061917962332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.95849609375,0.0,1324.034912109375,1895.4371337890625,0.0,3471.958984375,0.8598382472991943,1.0,0.0,3.0,1.0,0.0
18103200,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8239405751228333,0.4999256432056427,0.4553729593753814,297.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,1.0,0.8580189347267151,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7512830495834351,0.3769502341747284,0.2684631049633026,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7503147721290588,0.3752572238445282,0.3620199561119079,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.5713582634925842,0.164527341723442,0.7756624221801758,284.91162109375,284.95001220703125,300.1824645996094,293.0591125488281,298.0129699707031,297.1444396972656,284.9122009277344,1.0,0.6662699580192566,0.3841393291950226,0.3841393291950226,1.0,1.0,-3.2656843662261963,0.93204665184021,2.3336377143859863,0.1977652162313461,0.8341348171234131,0.8341348171234131,0.0,266.5827331542969,259.0,56217.109375,0.0,3470.382080078125,1.0,279.1591491699219,283.0709533691406,296.0841064453125,299.7350158691406,293.1499938964844,293.1499938964844,279.45001220703125,38439.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073461890220642,1.0,0.0,0.0,3.434987783432007,3.4350101947784424,7.873061917962332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.95849609375,0.0,1324.034912109375,1895.4371337890625,0.0,3471.958984375,0.8598382472991943,1.0,0.0,3.0,1.0,0.0
18103260,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8247212767601013,0.498934268951416,0.4541645646095276,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,1.0,0.8531410098075867,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7531623840332031,0.3780281543731689,0.2690143287181854,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7517809867858887,0.3756514191627502,0.3621561229228973,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.5723404884338379,0.1644627004861831,0.7745208740234375,284.9930419921875,284.95001220703125,300.1989440917969,293.05621337890625,298.0162048339844,297.1444702148437,284.99169921875,1.0,0.663594663143158,0.3837050795555115,0.3837050795555115,1.0,1.0,-3.257838249206543,0.9281752109527588,2.329663038253784,0.1953884363174438,0.9112117886543274,0.9112117886543274,0.0,263.9995422363281,262.0,55545.59375,0.0,3438.11279296875,1.0,279.4407958984375,283.17218017578125,296.03448486328125,299.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993555307388306,1.0,0.0,0.0,3.5591957569122314,3.559218406677246,8.452730639874062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8154296875,0.0,1415.3685302734375,1895.4371337890625,0.0,3397.576171875,0.8829143643379211,1.0,0.0,3.0,1.0,0.0
18103320,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8247212767601013,0.498934268951416,0.4541645646095276,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,1.0,0.8531410098075867,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7531623840332031,0.3780281543731689,0.2690143287181854,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7517809867858887,0.3756514191627502,0.3621561229228973,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.5723404884338379,0.1644627004861831,0.7745208740234375,284.9930419921875,284.95001220703125,300.1989440917969,293.05621337890625,298.0162048339844,297.1444702148437,284.99169921875,1.0,0.663594663143158,0.3837050795555115,0.3837050795555115,1.0,1.0,-3.257838249206543,0.9281752109527588,2.329663038253784,0.1953884363174438,0.9112117886543274,0.9112117886543274,0.0,263.9995422363281,262.0,55545.59375,0.0,3438.11279296875,1.0,279.4407958984375,283.17218017578125,296.03448486328125,299.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993555307388306,1.0,0.0,0.0,3.5591957569122314,3.559218406677246,8.452730639874062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8154296875,0.0,1415.3685302734375,1895.4371337890625,0.0,3397.576171875,0.8829143643379211,1.0,0.0,3.0,1.0,0.0
18103380,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8246376514434814,0.4976512193679809,0.4533223211765289,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,1.0,0.8518364429473877,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7538331151008606,0.3783146739006042,0.2693433165550232,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7522032260894775,0.3755711615085602,0.3622333705425262,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.5726170539855957,0.1643587201833725,0.774258017539978,284.8746643066406,284.95001220703125,300.2088623046875,293.05438232421875,298.017822265625,297.1438903808594,284.8780517578125,1.0,0.6631594896316528,0.3834445178508758,0.3834445178508758,1.0,1.0,-3.255418539047241,0.9266384840011596,2.328779935836792,0.1940028667449951,0.821242094039917,0.821242094039917,0.0,263.2794494628906,262.0,56105.0390625,0.0,3428.63330078125,1.0,279.1856384277344,283.0435485839844,296.0887756347656,299.7690124511719,293.1499938964844,293.1499938964844,279.1499938964844,39649.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064116477966307,1.0,0.0,0.0,3.471769332885742,3.471792221069336,8.04257354047877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.3076171875,0.0,1369.74267578125,1895.4371337890625,0.0,3463.272705078125,0.8666996359825134,1.0,0.0,3.0,1.0,0.0
18103440,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.824101448059082,0.4968417286872864,0.4525046050548553,297.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,1.0,0.8520798087120056,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7538542747497559,0.3785122036933899,0.2694436013698578,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7520704865455627,0.3755056858062744,0.3621383607387543,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.5724227428436279,0.1642709225416183,0.7738315463066101,284.9076232910156,284.95001220703125,300.2154846191406,293.0531311035156,298.01873779296875,297.1432800292969,284.9082336425781,1.0,0.66307133436203,0.3832708299160003,0.3832708299160003,1.0,1.0,-3.2542192935943604,0.9257485866546632,2.3284707069396973,0.1932168900966644,0.828275740146637,0.828275740146637,0.0,263.32989501953125,265.0,55976.953125,0.0,3426.199951171875,1.0,279.1591491699219,283.0696716308594,296.0732727050781,299.71209716796875,293.1499938964844,293.1499938964844,279.45001220703125,38844.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072780013084412,1.0,0.0,0.0,3.421194314956665,3.4212167263031006,7.80995947025076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.61376953125,0.0,1313.1495361328125,1895.4371337890625,0.0,3471.3251953125,0.8571138381958008,1.0,0.0,3.0,1.0,0.0
18103500,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8235502243041992,0.4963663816452026,0.4518094956874847,297.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,1.0,0.8526014089584351,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7539522051811218,0.379093736410141,0.2697167098522186,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7519471049308777,0.3756991922855377,0.3621755838394165,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.5722208619117737,0.1643012017011642,0.7736325860023499,285.0137023925781,284.95001220703125,300.2237854003906,293.0514831542969,298.02099609375,297.1439514160156,285.01470947265625,1.0,0.6632158756256104,0.383053719997406,0.383053719997406,1.0,1.0,-3.2541396617889404,0.9251145124435424,2.3290250301361084,0.1924065202474594,0.902471661567688,0.902471661567688,0.0,263.553466796875,265.0,55260.09375,0.0,3427.27001953125,1.0,279.3962097167969,283.1901550292969,296.0169982910156,299.5047607421875,293.1499938964844,293.1499938964844,279.45001220703125,33910.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008949995040894,1.0,0.0,0.0,3.476264953613281,3.4762868881225586,8.063415180004085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.125,0.0,1333.447021484375,1895.4371337890625,0.0,3411.926025390625,0.8667733669281006,1.0,0.0,3.0,1.0,0.0
18103560,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8232027888298035,0.4959960579872131,0.4515060484409332,297.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,1.0,0.853183925151825,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7542197108268738,0.3797867894172668,0.2701967060565948,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7519639134407043,0.3759901523590088,0.3624481558799743,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5722010135650635,0.1644199043512344,0.7740948796272278,284.9970703125,284.95001220703125,300.2320556640625,293.0497741699219,298.0242919921875,297.1455383300781,284.9957275390625,1.0,0.6636354923248291,0.3829444944858551,0.3829444944858551,1.0,1.0,-3.2559330463409424,0.9253972172737122,2.330535888671875,0.1921337693929672,0.910290539264679,0.910290539264679,0.0,263.88726806640625,253.0,55423.3515625,0.0,3433.197509765625,1.0,279.4413452148437,283.1761474609375,296.0242614746094,299.5561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985254168510437,1.0,0.0,0.0,3.548264265060425,3.5482869148254395,8.400888305004628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.599609375,0.0,1402.6541748046875,1895.4371337890625,0.0,3389.8349609375,0.8802424073219299,1.0,0.0,3.0,1.0,0.0
18103620,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8244282603263855,0.4939544796943664,0.4498288631439209,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,1.0,0.8459624648094177,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7567160725593567,0.3803814351558685,0.2706464231014251,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539728283882141,0.3758538961410522,0.36236172914505,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.5739573240280151,0.1642948538064956,0.7733709216117859,284.906005859375,284.95001220703125,300.24871826171875,293.0461730957031,298.0273742675781,297.1448974609375,284.90631103515625,1.0,0.659979522228241,0.3827260732650757,0.3827260732650757,1.0,1.0,-3.2448246479034424,0.9209973216056824,2.3238272666931152,0.1908052712678909,0.8251008987426758,0.8251008987426758,0.0,260.1637268066406,256.0,55785.0546875,0.0,3387.4140625,1.0,279.15924072265625,283.0692138671875,296.0666809082031,299.6961669921875,293.1499938964844,293.1499938964844,279.45001220703125,38932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906679093837738,1.0,0.0,0.0,3.4101452827453613,3.410167694091797,7.759595632705896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.65380859375,0.0,1302.83349609375,1895.4371337890625,0.0,3465.759033203125,0.8546918034553528,1.0,0.0,3.0,1.0,0.0
18103680,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8244282603263855,0.4939544796943664,0.4498288631439209,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,1.0,0.8459624648094177,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7567160725593567,0.3803814351558685,0.2706464231014251,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539728283882141,0.3758538961410522,0.36236172914505,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.5739573240280151,0.1642948538064956,0.7733709216117859,284.906005859375,284.95001220703125,300.24871826171875,293.0461730957031,298.0273742675781,297.1448974609375,284.90631103515625,1.0,0.659979522228241,0.3827260732650757,0.3827260732650757,1.0,1.0,-3.2448246479034424,0.9209973216056824,2.3238272666931152,0.1908052712678909,0.8251008987426758,0.8251008987426758,0.0,260.1637268066406,256.0,55785.0546875,0.0,3387.4140625,1.0,279.15924072265625,283.0692138671875,296.0666809082031,299.6961669921875,293.1499938964844,293.1499938964844,279.45001220703125,38932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906679093837738,1.0,0.0,0.0,3.4101452827453613,3.410167694091797,7.759595632705896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.65380859375,0.0,1302.83349609375,1895.4371337890625,0.0,3465.759033203125,0.8546918034553528,1.0,0.0,3.0,1.0,0.0
18103740,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8248931169509888,0.493139386177063,0.4487807154655456,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,1.0,0.8424628973007202,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7584457397460938,0.3817702829837799,0.2714155614376068,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7551441788673401,0.3763466775417328,0.3625939488410949,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5750044584274292,0.1645570993423462,0.7736558318138123,284.9928283691406,284.95001220703125,300.2654113769531,293.04229736328125,298.0335693359375,297.1480712890625,284.9920349121094,1.0,0.6588930487632751,0.3825076520442962,0.3825076520442962,1.0,1.0,-3.240882873535156,0.919042706489563,2.321840286254883,0.1898224055767059,0.9030834436416626,0.9030834436416626,0.0,258.4203796386719,259.0,55133.328125,0.0,3368.93310546875,1.0,279.4405212402344,283.1758728027344,296.0158996582031,299.53173828125,293.1499938964844,293.1499938964844,279.1499938964844,33495.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976373672485352,1.0,0.0,0.0,3.5283660888671875,3.528388500213623,8.306930681101221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4462890625,0.0,1383.8902587890625,1895.4371337890625,0.0,3381.551025390625,0.8761526346206665,1.0,0.0,3.0,1.0,0.0
