time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8248931169509888,0.493139386177063,0.4487807154655456,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,1.0,0.8424628973007202,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7584457397460938,0.3817702829837799,0.2714155614376068,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7551441788673401,0.3763466775417328,0.3625939488410949,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5750044584274292,0.1645570993423462,0.7736558318138123,284.9928283691406,284.95001220703125,300.2654113769531,293.04229736328125,298.0335693359375,297.1480712890625,284.9920349121094,1.0,0.6588930487632751,0.3825076520442962,0.3825076520442962,1.0,1.0,-3.240882873535156,0.919042706489563,2.321840286254883,0.1898224055767059,0.9030834436416626,0.9030834436416626,0.0,258.4203796386719,259.0,55133.328125,0.0,3368.93310546875,1.0,279.4405212402344,283.1758728027344,296.0158996582031,299.53173828125,293.1499938964844,293.1499938964844,279.1499938964844,33495.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976373672485352,1.0,0.0,0.0,3.5283660888671875,3.528388500213623,8.306930681101221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4462890625,0.0,1383.8902587890625,1895.4371337890625,0.0,3381.551025390625,0.8761526346206665,1.0,0.0,3.0,1.0,0.0
18103860,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8239237666130066,0.4912351369857788,0.447319746017456,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,1.0,0.842900276184082,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7589228749275208,0.3825536668300628,0.2720778584480285,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7550837397575378,0.376287043094635,0.3626928627490997,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.5750837922096252,0.1646055281162262,0.7743221521377563,284.9118347167969,284.95001220703125,300.2821655273437,293.0380859375,298.0382995605469,297.1488342285156,284.91229248046875,1.0,0.659136950969696,0.3823024332523346,0.3823024332523346,1.0,1.0,-3.241368770599365,0.9186035990715028,2.3227651119232178,0.1896140128374099,0.8254417777061462,0.8254417777061462,0.0,258.65679931640625,262.0,55639.59765625,0.0,3371.335205078125,1.0,279.1593933105469,283.0753173828125,296.0579833984375,299.6737976074219,293.1499938964844,293.1499938964844,279.45001220703125,38668.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055210947990416,1.0,0.0,0.0,3.396258354187012,3.396280527114868,7.696526154177263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.3623046875,0.0,1287.3477783203125,1895.4371337890625,0.0,3454.992431640625,0.8514950275421143,1.0,0.0,3.0,1.0,0.0
18103920,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8239237666130066,0.4912351369857788,0.447319746017456,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,1.0,0.842900276184082,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7589228749275208,0.3825536668300628,0.2720778584480285,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7550837397575378,0.376287043094635,0.3626928627490997,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.5750837922096252,0.1646055281162262,0.7743221521377563,284.9118347167969,284.95001220703125,300.2821655273437,293.0380859375,298.0382995605469,297.1488342285156,284.91229248046875,1.0,0.659136950969696,0.3823024332523346,0.3823024332523346,1.0,1.0,-3.241368770599365,0.9186035990715028,2.3227651119232178,0.1896140128374099,0.8254417777061462,0.8254417777061462,0.0,258.65679931640625,262.0,55639.59765625,0.0,3371.335205078125,1.0,279.1593933105469,283.0753173828125,296.0579833984375,299.6737976074219,293.1499938964844,293.1499938964844,279.45001220703125,38668.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055210947990416,1.0,0.0,0.0,3.396258354187012,3.396280527114868,7.696526154177263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.3623046875,0.0,1287.3477783203125,1895.4371337890625,0.0,3454.992431640625,0.8514950275421143,1.0,0.0,3.0,1.0,0.0
18103980,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8228215575218201,0.4904791712760925,0.4464435279369354,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,1.0,0.8448726534843445,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7592097520828247,0.3840786516666412,0.2730287909507751,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.754763662815094,0.3768083751201629,0.3630671799182892,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5748522877693176,0.1648843586444854,0.7753598690032959,284.9982604980469,284.95001220703125,300.2989807128906,293.0335388183594,298.0447692871094,297.1517028808594,284.9974060058594,1.0,0.6602539420127869,0.3820972442626953,0.3820972442626953,1.0,1.0,-3.245522737503052,0.919408082962036,2.326114654541016,0.1896991282701492,0.9070165157318116,0.9070165157318116,0.0,259.7355041503906,265.0,55145.15234375,0.0,3386.65234375,1.0,279.4404602050781,283.1784362792969,296.0103454589844,299.52423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33187.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971681594848633,1.0,0.0,0.0,3.526923179626465,3.5269453525543213,8.300137324113166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.681640625,0.0,1380.1680908203125,1895.4371337890625,0.0,3377.173095703125,0.8756061792373657,1.0,0.0,3.0,1.0,0.0
18104040,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8228215575218201,0.4904791712760925,0.4464435279369354,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,1.0,0.8448726534843445,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7592097520828247,0.3840786516666412,0.2730287909507751,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.754763662815094,0.3768083751201629,0.3630671799182892,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5748522877693176,0.1648843586444854,0.7753598690032959,284.9982604980469,284.95001220703125,300.2989807128906,293.0335388183594,298.0447692871094,297.1517028808594,284.9974060058594,1.0,0.6602539420127869,0.3820972442626953,0.3820972442626953,1.0,1.0,-3.245522737503052,0.919408082962036,2.326114654541016,0.1896991282701492,0.9070165157318116,0.9070165157318116,0.0,259.7355041503906,265.0,55145.15234375,0.0,3386.65234375,1.0,279.4404602050781,283.1784362792969,296.0103454589844,299.52423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33187.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971681594848633,1.0,0.0,0.0,3.526923179626465,3.5269453525543213,8.300137324113166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.681640625,0.0,1380.1680908203125,1895.4371337890625,0.0,3377.173095703125,0.8756061792373657,1.0,0.0,3.0,1.0,0.0
18104100,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8220555186271667,0.4895605742931366,0.4459454417228699,297.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,1.0,0.8464539051055908,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7591835856437683,0.3845443725585937,0.2735110521316528,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7544381022453308,0.3768132328987121,0.3632631599903106,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5746105909347534,0.1649083346128463,0.7760021090507507,284.87969970703125,284.95001220703125,300.30743408203125,293.0311279296875,298.04718017578125,297.15191650390625,284.8786926269531,1.0,0.6610531806945801,0.3819946348667145,0.3819946348667145,1.0,1.0,-3.248414993286133,0.920082986354828,2.32833194732666,0.1898548007011413,0.8245300650596619,0.8245300650596619,0.0,260.5811462402344,265.0,55941.48828125,0.0,3397.855224609375,1.0,279.2011413574219,283.0440673828125,296.0655517578125,299.7365417480469,293.1499938964844,293.1499938964844,279.1499938964844,38095.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037004113197328,1.0,0.0,0.0,3.4824376106262207,3.4824604988098145,8.092077337096271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.603515625,0.0,1369.571533203125,1895.4371337890625,0.0,3438.052490234375,0.8670452237129211,1.0,0.0,3.0,1.0,0.0
18104160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8208365440368652,0.4885654151439667,0.4450520277023315,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,1.0,0.8487793803215027,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7587640881538391,0.3849377334117889,0.2738008797168731,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7537407279014587,0.3767292201519012,0.3632227778434753,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.5739697813987732,0.1648349463939666,0.7759881019592285,284.912841796875,284.95001220703125,300.31591796875,293.02862548828125,298.048583984375,297.1510314941406,284.9139404296875,1.0,0.6618979573249817,0.3818202614784241,0.3818202614784241,1.0,1.0,-3.250420570373535,0.9202696681022644,2.330150842666626,0.1896815150976181,0.8286042213439941,0.8286042213439941,0.0,261.72589111328125,268.0,55737.56640625,0.0,3408.734619140625,1.0,279.1591491699219,283.0728759765625,296.0530090332031,299.6747436523437,293.1499938964844,293.1499938964844,279.45001220703125,38586.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905931830406189,1.0,0.0,0.0,3.403560161590576,3.4035823345184326,7.72965563555772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.05517578125,0.0,1293.929931640625,1895.4371337890625,0.0,3458.811767578125,0.8530443906784058,1.0,0.0,3.0,1.0,0.0
18104220,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8190510272979736,0.4877911806106567,0.444189041852951,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,1.0,0.8530364632606506,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7584493160247803,0.3865315616130829,0.2748260498046875,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7527818083763123,0.3772261440753937,0.3636094927787781,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5730035901069641,0.1649822890758514,0.776640772819519,284.99981689453125,284.95001220703125,300.3329162597656,293.0233459472656,298.0536804199219,297.15234375,284.9989013671875,1.0,0.6638664603233337,0.3814714848995209,0.3814714848995209,1.0,1.0,-3.2569801807403564,0.9214787483215332,2.3355014324188232,0.1894710212945938,0.911593735218048,0.911593735218048,0.0,263.94635009765625,271.0,55290.23046875,0.0,3435.935791015625,1.0,279.4405517578125,283.1751708984375,296.0029602050781,299.5259094238281,293.1499938964844,293.1499938964844,279.1499938964844,33081.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981349468231201,1.0,0.0,0.0,3.539516925811768,3.539539337158203,8.359518801626109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9755859375,0.0,1392.5135498046875,1895.4371337890625,0.0,3386.193115234375,0.8783507347106934,1.0,0.0,3.0,1.0,0.0
18104280,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8190510272979736,0.4877911806106567,0.444189041852951,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,1.0,0.8530364632606506,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7584493160247803,0.3865315616130829,0.2748260498046875,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7527818083763123,0.3772261440753937,0.3636094927787781,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5730035901069641,0.1649822890758514,0.776640772819519,284.99981689453125,284.95001220703125,300.3329162597656,293.0233459472656,298.0536804199219,297.15234375,284.9989013671875,1.0,0.6638664603233337,0.3814714848995209,0.3814714848995209,1.0,1.0,-3.2569801807403564,0.9214787483215332,2.3355014324188232,0.1894710212945938,0.911593735218048,0.911593735218048,0.0,263.94635009765625,271.0,55290.23046875,0.0,3435.935791015625,1.0,279.4405517578125,283.1751708984375,296.0029602050781,299.5259094238281,293.1499938964844,293.1499938964844,279.1499938964844,33081.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981349468231201,1.0,0.0,0.0,3.539516925811768,3.539539337158203,8.359518801626109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9755859375,0.0,1392.5135498046875,1895.4371337890625,0.0,3386.193115234375,0.8783507347106934,1.0,0.0,3.0,1.0,0.0
18104340,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8166300058364868,0.4858599305152893,0.4428035914897918,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,1.0,0.8583887219429016,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7576475739479065,0.3874499797821045,0.2756583392620086,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7513708472251892,0.3771210014820099,0.3637661933898926,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.5715997815132141,0.164802685379982,0.7768040299415588,284.9125366210937,284.95001220703125,300.3500061035156,293.0176086425781,298.056396484375,297.1502990722656,284.9130554199219,1.0,0.6660147309303284,0.38112273812294,0.38112273812294,1.0,1.0,-3.263139247894287,0.9225464463233948,2.340592861175537,0.1892550736665725,0.8319494128227234,0.8319494128227234,0.0,266.6650390625,259.0,55927.78515625,0.0,3465.08837890625,1.0,279.1592712402344,283.0667419433594,296.0433349609375,299.6763916015625,293.1499938964844,293.1499938964844,279.45001220703125,38409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072247743606568,1.0,0.0,0.0,3.4212334156036377,3.421255588531494,7.810137958585983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.43359375,0.0,1310.1343994140625,1895.4371337890625,0.0,3470.830810546875,0.8567864894866943,1.0,0.0,3.0,1.0,0.0
18104400,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8166300058364868,0.4858599305152893,0.4428035914897918,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,1.0,0.8583887219429016,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7576475739479065,0.3874499797821045,0.2756583392620086,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7513708472251892,0.3771210014820099,0.3637661933898926,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.5715997815132141,0.164802685379982,0.7768040299415588,284.9125366210937,284.95001220703125,300.3500061035156,293.0176086425781,298.056396484375,297.1502990722656,284.9130554199219,1.0,0.6660147309303284,0.38112273812294,0.38112273812294,1.0,1.0,-3.263139247894287,0.9225464463233948,2.340592861175537,0.1892550736665725,0.8319494128227234,0.8319494128227234,0.0,266.6650390625,259.0,55927.78515625,0.0,3465.08837890625,1.0,279.1592712402344,283.0667419433594,296.0433349609375,299.6763916015625,293.1499938964844,293.1499938964844,279.45001220703125,38409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072247743606568,1.0,0.0,0.0,3.4212334156036377,3.421255588531494,7.810137958585983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.43359375,0.0,1310.1343994140625,1895.4371337890625,0.0,3470.830810546875,0.8567864894866943,1.0,0.0,3.0,1.0,0.0
18104460,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8213707208633423,0.488987922668457,0.4444408714771271,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,1.0,0.8458523154258728,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7641826868057251,0.3932879567146301,0.2788025438785553,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7571310997009277,0.3818785846233368,0.3670016825199127,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.579386830329895,0.1694813221693039,0.7916085124015808,285.00909423828125,284.95001220703125,300.367431640625,293.01104736328125,298.09332275390625,297.1954040527344,285.0083312988281,1.0,0.6645122766494751,0.3807267546653747,0.3807267546653747,1.0,1.0,-3.275499105453491,0.9255674481391908,2.3499317169189453,0.1894481778144836,0.9239981174468994,0.9239981174468994,0.0,261.4782409667969,262.0,55664.30859375,0.0,3464.4072265625,1.0,279.4407043457031,283.1747436523437,295.9933776855469,299.5350341796875,293.1499938964844,293.1499938964844,279.1499938964844,32732.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998904824256897,1.0,0.0,0.0,3.564152479171753,3.564175128936768,8.47629110012349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.7451171875,0.0,1415.8662109375,1895.4371337890625,0.0,3402.563720703125,0.8837313055992126,1.0,0.0,3.0,1.0,0.0
18104520,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8213707208633423,0.488987922668457,0.4444408714771271,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,1.0,0.8458523154258728,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7641826868057251,0.3932879567146301,0.2788025438785553,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7571310997009277,0.3818785846233368,0.3670016825199127,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.579386830329895,0.1694813221693039,0.7916085124015808,285.00909423828125,284.95001220703125,300.367431640625,293.01104736328125,298.09332275390625,297.1954040527344,285.0083312988281,1.0,0.6645122766494751,0.3807267546653747,0.3807267546653747,1.0,1.0,-3.275499105453491,0.9255674481391908,2.3499317169189453,0.1894481778144836,0.9239981174468994,0.9239981174468994,0.0,261.4782409667969,262.0,55664.30859375,0.0,3464.4072265625,1.0,279.4407043457031,283.1747436523437,295.9933776855469,299.5350341796875,293.1499938964844,293.1499938964844,279.1499938964844,32732.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998904824256897,1.0,0.0,0.0,3.564152479171753,3.564175128936768,8.47629110012349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.7451171875,0.0,1415.8662109375,1895.4371337890625,0.0,3402.563720703125,0.8837313055992126,1.0,0.0,3.0,1.0,0.0
18104580,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8232060074806213,0.489042580127716,0.4450007081031799,298.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,1.0,0.8408806920051575,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7674388289451599,0.3956246078014374,0.280722051858902,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7599321603775024,0.3835791349411011,0.3689786493778229,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5838108062744141,0.1715955585241317,0.8022006154060364,284.8945007324219,284.95001220703125,300.37957763671875,293.0058898925781,298.109130859375,297.21295166015625,284.898193359375,1.0,0.6653159260749817,0.3804574608802795,0.3804574608802795,1.0,1.0,-3.287611484527588,0.928854525089264,2.3587570190429688,0.1899953037500381,0.8401347994804382,0.8401347994804382,0.0,259.7558898925781,262.0,56578.19140625,0.0,3482.545654296875,1.0,279.1766357421875,283.0419616699219,296.0494079589844,299.741943359375,293.1499938964844,293.1499938964844,279.1499938964844,38621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089627861976624,1.0,0.0,0.0,3.495179891586304,3.495202779769897,8.151402539624542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.4736328125,0.0,1386.431640625,1895.4371337890625,0.0,3486.975341796875,0.8719468712806702,1.0,0.0,3.0,1.0,0.0
18104640,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8233675956726074,0.4889331459999084,0.4448784589767456,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,1.0,0.8401200771331787,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7682690620422363,0.3965454399585724,0.2813755571842193,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7605623006820679,0.3841689825057983,0.3695743978023529,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.5851059556007385,0.1723763644695282,0.8060057759284973,284.91619873046875,284.95001220703125,300.3853759765625,293.0032958984375,298.11456298828125,297.2184143066406,284.9176330566406,1.0,0.6658775210380554,0.380330741405487,0.380330741405487,1.0,1.0,-3.292628288269043,0.930168390274048,2.362459897994995,0.1902046054601669,0.8456477522850037,0.8456477522850037,0.0,259.6317138671875,265.0,56630.09375,0.0,3493.39501953125,1.0,279.1593017578125,283.0562438964844,296.0361633300781,299.7091369628906,293.1499938964844,293.1499938964844,279.45001220703125,37963.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103376865386964,1.0,0.0,0.0,3.472563982009888,3.472586870193481,8.046255857152573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.66064453125,0.0,1358.5543212890625,1895.4371337890625,0.0,3499.737548828125,0.8676159977912903,1.0,0.0,3.0,1.0,0.0
18104700,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8234923481941223,0.4891383647918701,0.4448370635509491,298.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,1.0,0.8396334648132324,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7693676948547363,0.3981666266918182,0.2824135422706604,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7613143920898438,0.3851974904537201,0.3704692125320434,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.5867602825164795,0.1735551208257675,0.8113727569580078,285.0265808105469,284.95001220703125,300.39453125,292.9989624023437,298.1224670410156,297.2260131835937,285.0281066894531,1.0,0.6669608950614929,0.3801327347755432,0.3801327347755432,1.0,1.0,-3.300769329071045,0.9323216676712036,2.368447542190552,0.1905285269021988,0.9265008568763732,0.9265008568763732,0.0,259.7651672363281,265.0,56061.39453125,0.0,3512.947265625,1.0,279.3978271484375,283.1778259277344,295.9783630371094,299.5113220214844,293.1499938964844,293.1499938964844,279.45001220703125,33276.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905408501625061,1.0,0.0,0.0,3.539092779159546,3.539115190505981,8.357515639545454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.048828125,0.0,1393.4818115234375,1895.4371337890625,0.0,3453.945068359375,0.8801630139350891,1.0,0.0,3.0,1.0,0.0
18104760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8236433863639832,0.4893743991851806,0.4450932145118713,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,1.0,0.8396220803260803,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7704267501831055,0.3997895717620849,0.2835682928562164,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7619866132736206,0.3861989080905914,0.3714556097984314,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.5882182121276855,0.1746551096439361,0.8165507912635803,285.01385498046875,284.95001220703125,300.4038391113281,292.994384765625,298.1292724609375,297.2323608398437,285.012451171875,1.0,0.6682856678962708,0.3798355460166931,0.3798355460166931,1.0,1.0,-3.309864282608032,0.9345206022262572,2.3753437995910645,0.1906969845294952,0.9420936107635498,0.9420936107635498,0.0,260.15509033203125,268.0,56382.11328125,0.0,3536.245361328125,1.0,279.4419860839844,283.1642761230469,295.9823303222656,299.57012939453125,293.1499938964844,293.1499938964844,279.1499938964844,32517.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043766856193542,1.0,0.0,0.0,3.622447013854981,3.622470140457153,8.755831117923663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.3623046875,0.0,1476.8724365234375,1895.4371337890625,0.0,3444.34619140625,0.8964399695396423,1.0,0.0,3.0,1.0,0.0
18104820,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8224483132362366,0.4883162081241607,0.4445408582687378,298.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.842496931552887,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7711237072944641,0.4019488394260406,0.2853048145771026,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7619664072990417,0.387183129787445,0.372697502374649,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.5895861983299255,0.1760833114385604,0.8242741227149963,284.9105224609375,284.95001220703125,300.4227294921875,292.9844055175781,298.136474609375,297.2362365722656,284.9120788574219,1.0,0.6712093949317932,0.3792411088943481,0.3792411088943481,1.0,1.0,-3.3255321979522705,0.9380193948745728,2.387512683868408,0.1907887160778045,0.8554514050483704,0.8554514050483704,0.0,262.1366577148437,271.0,57322.61328125,0.0,3584.061279296875,1.0,279.1578674316406,283.0375671386719,296.0199279785156,299.7381286621094,293.1499938964844,293.1499938964844,279.45001220703125,38093.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153897166252136,1.0,0.0,0.0,3.5302271842956543,3.5302505493164062,8.315696504723746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.55517578125,0.0,1419.102294921875,1895.4371337890625,0.0,3546.552490234375,0.8805033564567566,1.0,0.0,3.0,1.0,0.0
18104880,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8224483132362366,0.4883162081241607,0.4445408582687378,298.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.842496931552887,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7711237072944641,0.4019488394260406,0.2853048145771026,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7619664072990417,0.387183129787445,0.372697502374649,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.5895861983299255,0.1760833114385604,0.8242741227149963,284.9105224609375,284.95001220703125,300.4227294921875,292.9844055175781,298.136474609375,297.2362365722656,284.9120788574219,1.0,0.6712093949317932,0.3792411088943481,0.3792411088943481,1.0,1.0,-3.3255321979522705,0.9380193948745728,2.387512683868408,0.1907887160778045,0.8554514050483704,0.8554514050483704,0.0,262.1366577148437,271.0,57322.61328125,0.0,3584.061279296875,1.0,279.1578674316406,283.0375671386719,296.0199279785156,299.7381286621094,293.1499938964844,293.1499938964844,279.45001220703125,38093.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153897166252136,1.0,0.0,0.0,3.5302271842956543,3.5302505493164062,8.315696504723746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.55517578125,0.0,1419.102294921875,1895.4371337890625,0.0,3546.552490234375,0.8805033564567566,1.0,0.0,3.0,1.0,0.0
18104940,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8211987018585205,0.4883703589439392,0.4443782866001129,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,1.0,0.8463000655174255,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7716427445411682,0.4047707915306091,0.2871657311916351,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7616826891899109,0.3886200189590454,0.3739581406116485,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.5902804732322693,0.1774488091468811,0.8305231332778931,285.0129089355469,284.95001220703125,300.44207763671875,292.9734802246094,298.1429443359375,297.2389221191406,285.01202392578125,1.0,0.6743514537811279,0.3786467015743255,0.3786467015743255,1.0,1.0,-3.3411753177642822,0.9414976835250854,2.3996777534484863,0.1907528787851333,0.9531943798065186,0.9531943798065186,0.0,264.5385131835937,274.0,56952.72265625,0.0,3634.614501953125,1.0,279.44158935546875,283.1524658203125,295.9613342285156,299.58660888671875,293.1499938964844,293.1499938964844,279.1499938964844,32787.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909213125705719,1.0,0.0,0.0,3.669499397277832,3.669523000717163,8.984769124253944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.5205078125,0.0,1530.802490234375,1895.4371337890625,0.0,3489.299560546875,0.907447874546051,1.0,0.0,3.0,1.0,0.0
18105000,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8211987018585205,0.4883703589439392,0.4443782866001129,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,1.0,0.8463000655174255,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7716427445411682,0.4047707915306091,0.2871657311916351,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7616826891899109,0.3886200189590454,0.3739581406116485,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.5902804732322693,0.1774488091468811,0.8305231332778931,285.0129089355469,284.95001220703125,300.44207763671875,292.9734802246094,298.1429443359375,297.2389221191406,285.01202392578125,1.0,0.6743514537811279,0.3786467015743255,0.3786467015743255,1.0,1.0,-3.3411753177642822,0.9414976835250854,2.3996777534484863,0.1907528787851333,0.9531943798065186,0.9531943798065186,0.0,264.5385131835937,274.0,56952.72265625,0.0,3634.614501953125,1.0,279.44158935546875,283.1524658203125,295.9613342285156,299.58660888671875,293.1499938964844,293.1499938964844,279.1499938964844,32787.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909213125705719,1.0,0.0,0.0,3.669499397277832,3.669523000717163,8.984769124253944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.5205078125,0.0,1530.802490234375,1895.4371337890625,0.0,3489.299560546875,0.907447874546051,1.0,0.0,3.0,1.0,0.0
18105060,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8192410469055176,0.487112432718277,0.4436533153057098,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,1.0,0.8513790965080261,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7715415954589844,0.4067543447017669,0.2887768149375915,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7608180642127991,0.3893109858036041,0.3749096393585205,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.590276837348938,0.1782905161380767,0.8354941010475159,284.90625,284.95001220703125,300.4617614746094,292.9616394042969,298.1453857421875,297.2361755371094,284.9076843261719,1.0,0.6775708794593811,0.3780044019222259,0.3780044019222259,1.0,1.0,-3.3554766178131104,0.9443701505661012,2.411106586456299,0.1905188560485839,0.8625832796096802,0.8625832796096802,0.0,267.4789123535156,277.0,57873.6015625,0.0,3685.4501953125,1.0,279.1576843261719,283.0225830078125,295.9952697753906,299.748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38209.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919796109199524,1.0,0.0,0.0,3.5776586532592773,3.5776824951171875,8.540653766431205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.95068359375,0.0,1470.365966796875,1895.4371337890625,0.0,3587.27685546875,0.8909981846809387,1.0,0.0,3.0,1.0,0.0
18105120,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8192410469055176,0.487112432718277,0.4436533153057098,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,1.0,0.8513790965080261,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7715415954589844,0.4067543447017669,0.2887768149375915,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7608180642127991,0.3893109858036041,0.3749096393585205,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.590276837348938,0.1782905161380767,0.8354941010475159,284.90625,284.95001220703125,300.4617614746094,292.9616394042969,298.1453857421875,297.2361755371094,284.9076843261719,1.0,0.6775708794593811,0.3780044019222259,0.3780044019222259,1.0,1.0,-3.3554766178131104,0.9443701505661012,2.411106586456299,0.1905188560485839,0.8625832796096802,0.8625832796096802,0.0,267.4789123535156,277.0,57873.6015625,0.0,3685.4501953125,1.0,279.1576843261719,283.0225830078125,295.9952697753906,299.748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38209.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919796109199524,1.0,0.0,0.0,3.5776586532592773,3.5776824951171875,8.540653766431205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.95068359375,0.0,1470.365966796875,1895.4371337890625,0.0,3587.27685546875,0.8909981846809387,1.0,0.0,3.0,1.0,0.0
18105180,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8176155686378479,0.4870690107345581,0.4433998167514801,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,1.0,0.8562746644020081,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7716897130012512,0.4095349907875061,0.2906028032302856,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7601260542869568,0.3906055688858032,0.3760250508785248,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.5901802182197571,0.1792814880609512,0.839941680431366,285.013671875,284.95001220703125,300.4818115234375,292.948974609375,298.1492004394531,297.23516845703125,285.0128479003906,1.0,0.6807886362075806,0.3773621022701263,0.3773621022701263,1.0,1.0,-3.369941473007202,0.9472807049751282,2.4226608276367188,0.1901709288358688,0.962881326675415,0.962881326675415,0.0,270.3525085449219,265.0,57415.5,0.0,3736.6875,1.0,279.4419250488281,283.1435546875,295.9352111816406,299.5901794433594,293.1499938964844,293.1499938964844,279.1499938964844,32941.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133005738258362,1.0,0.0,0.0,3.708495855331421,3.70851993560791,9.176749813377684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1484375,0.0,1575.9747314453125,1895.4371337890625,0.0,3527.208740234375,0.9163522124290466,1.0,0.0,3.0,1.0,0.0
18105240,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8176155686378479,0.4870690107345581,0.4433998167514801,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,1.0,0.8562746644020081,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7716897130012512,0.4095349907875061,0.2906028032302856,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7601260542869568,0.3906055688858032,0.3760250508785248,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.5901802182197571,0.1792814880609512,0.839941680431366,285.013671875,284.95001220703125,300.4818115234375,292.948974609375,298.1492004394531,297.23516845703125,285.0128479003906,1.0,0.6807886362075806,0.3773621022701263,0.3773621022701263,1.0,1.0,-3.369941473007202,0.9472807049751282,2.4226608276367188,0.1901709288358688,0.962881326675415,0.962881326675415,0.0,270.3525085449219,265.0,57415.5,0.0,3736.6875,1.0,279.4419250488281,283.1435546875,295.9352111816406,299.5901794433594,293.1499938964844,293.1499938964844,279.1499938964844,32941.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133005738258362,1.0,0.0,0.0,3.708495855331421,3.70851993560791,9.176749813377684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1484375,0.0,1575.9747314453125,1895.4371337890625,0.0,3527.208740234375,0.9163522124290466,1.0,0.0,3.0,1.0,0.0
18105300,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8179484605789185,0.4864780306816101,0.443174809217453,298.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,1.0,0.8547371029853821,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7729385495185852,0.4105801284313202,0.2914746403694153,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7609121799468994,0.3909668922424316,0.3765296041965484,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.5911128520965576,0.1796325296163559,0.8418785333633423,284.87957763671875,284.95001220703125,300.4919738769531,292.9423522949219,298.14990234375,297.2333374023437,284.8762512207031,1.0,0.6803985834121704,0.3770409524440765,0.3770409524440765,1.0,1.0,-3.371828079223633,0.946944296360016,2.4248836040496826,0.1896786540746688,0.8732285499572754,0.8732285499572754,0.0,269.7474975585937,265.0,58430.26953125,0.0,3737.740478515625,1.0,279.1961975097656,282.9896545410156,295.9846496582031,299.81024169921875,293.1499938964844,293.1499938964844,279.1499938964844,36946.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920533001422882,1.0,0.0,0.0,3.6890833377838135,3.689107894897461,9.08092829376983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.8095703125,0.0,1584.244140625,1895.4371337890625,0.0,3594.076416015625,0.9125778675079346,1.0,0.0,3.0,1.0,0.0
18105360,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8185209631919861,0.4856926202774048,0.4424196183681488,298.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,1.0,0.8513886332511902,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7744879126548767,0.4114690124988556,0.2920573353767395,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7620006203651428,0.3911614120006561,0.3766820430755615,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5922427773475647,0.1798584312200546,0.8427653312683105,284.8971252441406,284.95001220703125,300.5021667480469,292.935546875,298.1495056152344,297.2302551269531,284.898681640625,1.0,0.6790889501571655,0.3767367899417877,0.3767367899417877,1.0,1.0,-3.36885142326355,0.9450517892837524,2.423799753189087,0.188564732670784,0.8629549145698547,0.8629549145698547,0.0,268.09393310546875,268.0,58119.62109375,0.0,3721.05322265625,1.0,279.1573486328125,283.00830078125,295.9666442871094,299.7413024902344,293.1499938964844,293.1499938964844,279.45001220703125,38694.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923395335674286,1.0,0.0,0.0,3.605370283126831,3.60539436340332,8.673472962072992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.67041015625,0.0,1503.9964599609375,1895.4371337890625,0.0,3620.458984375,0.8974807858467102,1.0,0.0,3.0,1.0,0.0
18105420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8189011812210083,0.4856197834014892,0.4419888854026794,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,1.0,0.8493054509162903,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7766977548599243,0.4142992198467254,0.2938015758991241,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7632282972335815,0.3923984467983246,0.3775924146175384,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5937187075614929,0.1808214485645294,0.8462024331092834,285.00604248046875,284.95001220703125,300.5227966308594,292.9214782714844,298.1535339355469,297.2299194335937,285.0052490234375,1.0,0.6794902682304382,0.3761284351348877,0.3761284351348877,1.0,1.0,-3.373133420944214,0.9446831941604614,2.428450345993042,0.187015488743782,0.9587472677230836,0.9587472677230836,0.0,267.3229064941406,271.0,57453.046875,0.0,3726.96337890625,1.0,279.44207763671875,283.1341552734375,295.9024963378906,299.5629577636719,293.1499938964844,293.1499938964844,279.1499938964844,33356.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157918095588684,1.0,0.0,0.0,3.720249652862549,3.720273733139038,9.235011475539068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.974609375,0.0,1592.5745849609375,1895.4371337890625,0.0,3550.27294921875,0.9192803502082824,1.0,0.0,3.0,1.0,0.0
18105480,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8189011812210083,0.4856197834014892,0.4419888854026794,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,1.0,0.8493054509162903,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7766977548599243,0.4142992198467254,0.2938015758991241,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7632282972335815,0.3923984467983246,0.3775924146175384,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5937187075614929,0.1808214485645294,0.8462024331092834,285.00604248046875,284.95001220703125,300.5227966308594,292.9214782714844,298.1535339355469,297.2299194335937,285.0052490234375,1.0,0.6794902682304382,0.3761284351348877,0.3761284351348877,1.0,1.0,-3.373133420944214,0.9446831941604614,2.428450345993042,0.187015488743782,0.9587472677230836,0.9587472677230836,0.0,267.3229064941406,271.0,57453.046875,0.0,3726.96337890625,1.0,279.44207763671875,283.1341552734375,295.9024963378906,299.5629577636719,293.1499938964844,293.1499938964844,279.1499938964844,33356.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157918095588684,1.0,0.0,0.0,3.720249652862549,3.720273733139038,9.235011475539068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.974609375,0.0,1592.5745849609375,1895.4371337890625,0.0,3550.27294921875,0.9192803502082824,1.0,0.0,3.0,1.0,0.0
18105540,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8180699348449707,0.4843462407588959,0.4411684870719909,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,1.0,0.8504672050476074,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7777919769287109,0.4163940548896789,0.2954250872135162,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7634015083312988,0.3929921686649322,0.3783677816390991,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5944153070449829,0.181520015001297,0.8499773740768433,284.9013671875,284.95001220703125,300.54364013671875,292.9068298339844,298.1557006835937,297.2267761230469,284.9029541015625,1.0,0.680927574634552,0.37552011013031,0.37552011013031,1.0,1.0,-3.3809702396392822,0.9454688429832458,2.435501337051392,0.1860875338315963,0.8652328252792358,0.8652328252792358,0.0,268.2008361816406,274.0,58227.1796875,0.0,3750.965087890625,1.0,279.1573791503906,283.0081481933594,295.9338684082031,299.7108764648437,293.1499938964844,293.1499938964844,279.45001220703125,38637.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250158071517944,1.0,0.0,0.0,3.612335443496704,3.612359523773194,8.707017968845321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.435546875,0.0,1511.1959228515625,1895.4371337890625,0.0,3635.37353515625,0.8990370035171509,1.0,0.0,3.0,1.0,0.0
18105600,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8180699348449707,0.4843462407588959,0.4411684870719909,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,1.0,0.8504672050476074,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7777919769287109,0.4163940548896789,0.2954250872135162,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7634015083312988,0.3929921686649322,0.3783677816390991,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5944153070449829,0.181520015001297,0.8499773740768433,284.9013671875,284.95001220703125,300.54364013671875,292.9068298339844,298.1557006835937,297.2267761230469,284.9029541015625,1.0,0.680927574634552,0.37552011013031,0.37552011013031,1.0,1.0,-3.3809702396392822,0.9454688429832458,2.435501337051392,0.1860875338315963,0.8652328252792358,0.8652328252792358,0.0,268.2008361816406,274.0,58227.1796875,0.0,3750.965087890625,1.0,279.1573791503906,283.0081481933594,295.9338684082031,299.7108764648437,293.1499938964844,293.1499938964844,279.45001220703125,38637.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250158071517944,1.0,0.0,0.0,3.612335443496704,3.612359523773194,8.707017968845321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.435546875,0.0,1511.1959228515625,1895.4371337890625,0.0,3635.37353515625,0.8990370035171509,1.0,0.0,3.0,1.0,0.0
