time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8172270655632019,0.4843318164348602,0.4408887326717376,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,1.0,0.8527064919471741,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7788040637969971,0.4193646311759949,0.2973373532295227,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7634152770042419,0.3942435979843139,0.3793846368789673,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.594887912273407,0.1824913173913955,0.8540027141571045,285.01275634765625,284.95001220703125,300.564697265625,292.89166259765625,298.16192626953125,297.22833251953125,285.0119934082031,1.0,0.683026134967804,0.375079333782196,0.375079333782196,1.0,1.0,-3.391684055328369,0.9476805925369264,2.4440035820007324,0.185845211148262,0.966543436050415,0.966543436050415,0.0,269.6941833496094,277.0,57652.86328125,0.0,3785.630859375,1.0,279.442138671875,283.13409423828125,295.87335205078125,299.5438232421875,293.1499938964844,293.1499938964844,279.1499938964844,33188.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176084995269777,1.0,0.0,0.0,3.7334582805633545,3.733482599258423,9.300705983150692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.7265625,0.0,1606.5010986328125,1895.4371337890625,0.0,3567.072265625,0.9221656918525696,1.0,0.0,3.0,1.0,0.0
18105720,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8172270655632019,0.4843318164348602,0.4408887326717376,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,1.0,0.8527064919471741,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7788040637969971,0.4193646311759949,0.2973373532295227,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7634152770042419,0.3942435979843139,0.3793846368789673,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.594887912273407,0.1824913173913955,0.8540027141571045,285.01275634765625,284.95001220703125,300.564697265625,292.89166259765625,298.16192626953125,297.22833251953125,285.0119934082031,1.0,0.683026134967804,0.375079333782196,0.375079333782196,1.0,1.0,-3.391684055328369,0.9476805925369264,2.4440035820007324,0.185845211148262,0.966543436050415,0.966543436050415,0.0,269.6941833496094,277.0,57652.86328125,0.0,3785.630859375,1.0,279.442138671875,283.13409423828125,295.87335205078125,299.5438232421875,293.1499938964844,293.1499938964844,279.1499938964844,33188.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176084995269777,1.0,0.0,0.0,3.7334582805633545,3.733482599258423,9.300705983150692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.7265625,0.0,1606.5010986328125,1895.4371337890625,0.0,3567.072265625,0.9221656918525696,1.0,0.0,3.0,1.0,0.0
18105780,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8161342144012451,0.4833343625068664,0.4404247403144836,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,1.0,0.8554123640060425,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7791854739189148,0.4210051000118255,0.2987101078033447,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7630753517150879,0.3946787714958191,0.3800775110721588,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.594973087310791,0.1829716265201568,0.8570364713668823,284.8861999511719,284.95001220703125,300.5807800292969,292.8798522949219,298.1640014648437,297.22576904296875,284.8892822265625,1.0,0.6849258542060852,0.3747443258762359,0.3747443258762359,1.0,1.0,-3.400517463684082,0.9495892524719238,2.450928211212158,0.185844600200653,0.8700804114341736,0.8700804114341736,0.0,271.328369140625,277.0,58562.63671875,0.0,3816.68310546875,1.0,279.1670227050781,282.9889831542969,295.91900634765625,299.7321472167969,293.1499938964844,293.1499938964844,279.1499938964844,38764.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926658809185028,1.0,0.0,0.0,3.658782482147217,3.658807039260864,8.932364607971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.169921875,0.0,1563.693603515625,1895.4371337890625,0.0,3650.478271484375,0.9087066054344176,1.0,0.0,3.0,1.0,0.0
18105840,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8155966401100159,0.4830270111560821,0.4401135146617889,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,1.0,0.8565805554389954,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7791295051574707,0.4215185940265655,0.2990549206733703,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7628023028373718,0.3947935104370117,0.380185604095459,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5948279500007629,0.1830839216709137,0.8576545715332031,284.90216064453125,284.95001220703125,300.5858764648437,292.8760681152344,298.1643981933594,297.2246398925781,284.90399169921875,1.0,0.6855300664901733,0.374638557434082,0.374638557434082,1.0,1.0,-3.4028360843658447,0.950036644935608,2.452799320220948,0.1857790499925613,0.8718711137771606,0.8718711137771606,0.0,271.9672241210937,265.0,58522.71875,0.0,3826.07861328125,1.0,279.15679931640625,283.00115966796875,295.9060363769531,299.7004699707031,293.1499938964844,293.1499938964844,279.45001220703125,38509.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927399754524231,1.0,0.0,0.0,3.636464834213257,3.636489152908325,8.823727171147766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.02294921875,0.0,1536.8707275390625,1895.4371337890625,0.0,3657.284423828125,0.904236912727356,1.0,0.0,3.0,1.0,0.0
18105900,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8158737421035767,0.482896625995636,0.4396620094776153,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,1.0,0.8547889590263367,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7803935408592224,0.4229369759559631,0.2998525500297546,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.763515830039978,0.3953048288822174,0.3804622292518616,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5955795645713806,0.1834353059530258,0.8587204813957214,285.0195617675781,284.95001220703125,300.5965270996094,292.8681640625,298.1664123535156,297.2242126464844,285.0212097167969,1.0,0.6848134398460388,0.374418169260025,0.374418169260025,1.0,1.0,-3.4027273654937744,0.9493337273597716,2.4533934593200684,0.1852898895740509,0.9542774558067322,0.9542774558067322,0.0,271.1531066894531,265.0,57681.91015625,0.0,3821.0712890625,1.0,279.4013671875,283.133544921875,295.8427734375,299.48291015625,293.1499938964844,293.1499938964844,279.45001220703125,34035.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218750596046448,1.0,0.0,0.0,3.6872305870056152,3.687254667282105,9.07180890408199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.5595703125,0.0,1560.1356201171875,1895.4371337890625,0.0,3606.452392578125,0.9137718081474304,1.0,0.0,3.0,1.0,0.0
18105960,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8172456622123718,0.4829167127609253,0.4395970702171325,298.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,1.0,0.8501471877098083,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7827380299568176,0.4244949519634247,0.3008566200733185,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7652287483215332,0.3959448039531708,0.3809565603733063,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.5971966981887817,0.1838979423046112,0.8602263331413269,285.0078430175781,284.95001220703125,300.6072082519531,292.8601379394531,298.169189453125,297.2252502441406,285.00616455078125,1.0,0.6833639740943909,0.3741251230239868,0.3741251230239868,1.0,1.0,-3.400683879852295,0.9477983713150024,2.452885389328003,0.1842737048864364,0.968524158000946,0.968524158000946,0.0,268.9483642578125,268.0,57778.0859375,0.0,3803.26708984375,1.0,279.44317626953125,283.1239929199219,295.841552734375,299.52459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201138615608216,1.0,0.0,0.0,3.75402569770813,3.754050254821777,9.403461831425376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8115234375,0.0,1631.2557373046875,1895.4371337890625,0.0,3590.208984375,0.92662250995636,1.0,0.0,3.0,1.0,0.0
18106020,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8173736929893494,0.4815807938575744,0.4386759996414184,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,1.0,0.8479456305503845,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7849116325378418,0.4267036020755768,0.3025207817554474,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7663096189498901,0.3964366912841797,0.3815825581550598,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5985378623008728,0.1844893544912338,0.863153874874115,284.8963623046875,284.95001220703125,300.6285705566406,292.8439636230469,298.17108154296875,297.2218933105469,284.89825439453125,1.0,0.6834757328033447,0.3735390305519104,0.3735390305519104,1.0,1.0,-3.403192043304444,0.9468787312507628,2.456313371658325,0.1826816648244857,0.8685295581817627,0.8685295581817627,0.0,268.0538024902344,271.0,58465.2734375,0.0,3804.23193359375,1.0,279.15673828125,282.994140625,295.8704833984375,299.6640625,293.1499938964844,293.1499938964844,279.45001220703125,38904.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292161464691162,1.0,0.0,0.0,3.6391875743865967,3.639211893081665,8.83694497133547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.67578125,0.0,1542.843505859375,1895.4371337890625,0.0,3673.954345703125,0.9051320552825928,1.0,0.0,3.0,1.0,0.0
18106080,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8173736929893494,0.4815807938575744,0.4386759996414184,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,1.0,0.8479456305503845,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7849116325378418,0.4267036020755768,0.3025207817554474,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7663096189498901,0.3964366912841797,0.3815825581550598,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5985378623008728,0.1844893544912338,0.863153874874115,284.8963623046875,284.95001220703125,300.6285705566406,292.8439636230469,298.17108154296875,297.2218933105469,284.89825439453125,1.0,0.6834757328033447,0.3735390305519104,0.3735390305519104,1.0,1.0,-3.403192043304444,0.9468787312507628,2.456313371658325,0.1826816648244857,0.8685295581817627,0.8685295581817627,0.0,268.0538024902344,271.0,58465.2734375,0.0,3804.23193359375,1.0,279.15673828125,282.994140625,295.8704833984375,299.6640625,293.1499938964844,293.1499938964844,279.45001220703125,38904.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292161464691162,1.0,0.0,0.0,3.6391875743865967,3.639211893081665,8.83694497133547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.67578125,0.0,1542.843505859375,1895.4371337890625,0.0,3673.954345703125,0.9051320552825928,1.0,0.0,3.0,1.0,0.0
18106140,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.817102313041687,0.4815587699413299,0.4383363425731659,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,1.0,0.8481791019439697,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7866082191467285,0.429856389760971,0.3045181035995483,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7668473720550537,0.397625058889389,0.3824904561042785,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5994113683700562,0.1854269206523895,0.8667758703231812,285.01092529296875,284.95001220703125,300.6499938964844,292.82763671875,298.177490234375,297.22442626953125,285.0101928710937,1.0,0.6847103834152222,0.3729529678821563,0.3729529678821563,1.0,1.0,-3.410905838012696,0.9476604461669922,2.463245391845703,0.1816577911376953,0.9699997305870056,0.9699997305870056,0.0,268.5001525878906,274.0,57809.86328125,0.0,3825.760986328125,1.0,279.4422912597656,283.1240234375,295.8072814941406,299.4881896972656,293.1499938964844,293.1499938964844,279.1499938964844,33362.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92135089635849,1.0,0.0,0.0,3.753916263580322,3.7539408206939697,9.402913860867556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5068359375,0.0,1631.5894775390625,1895.4371337890625,0.0,3601.620361328125,0.926903247833252,1.0,0.0,3.0,1.0,0.0
18106200,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.817102313041687,0.4815587699413299,0.4383363425731659,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,1.0,0.8481791019439697,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7866082191467285,0.429856389760971,0.3045181035995483,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7668473720550537,0.397625058889389,0.3824904561042785,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5994113683700562,0.1854269206523895,0.8667758703231812,285.01092529296875,284.95001220703125,300.6499938964844,292.82763671875,298.177490234375,297.22442626953125,285.0101928710937,1.0,0.6847103834152222,0.3729529678821563,0.3729529678821563,1.0,1.0,-3.410905838012696,0.9476604461669922,2.463245391845703,0.1816577911376953,0.9699997305870056,0.9699997305870056,0.0,268.5001525878906,274.0,57809.86328125,0.0,3825.760986328125,1.0,279.4422912597656,283.1240234375,295.8072814941406,299.4881896972656,293.1499938964844,293.1499938964844,279.1499938964844,33362.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92135089635849,1.0,0.0,0.0,3.753916263580322,3.7539408206939697,9.402913860867556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5068359375,0.0,1631.5894775390625,1895.4371337890625,0.0,3601.620361328125,0.926903247833252,1.0,0.0,3.0,1.0,0.0
18106260,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8158546090126038,0.4802685976028442,0.437550276517868,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,1.0,0.8507460355758667,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7874056696891785,0.432190477848053,0.3063442707061767,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.766558825969696,0.3981187641620636,0.3832159340381622,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5996319651603699,0.1860100924968719,0.8702596426010132,284.90020751953125,284.95001220703125,300.6714172363281,292.8111877441406,298.1802978515625,297.2213439941406,284.902099609375,1.0,0.6866779923439026,0.3725034594535827,0.3725034594535827,1.0,1.0,-3.420309543609619,0.949376344680786,2.470933198928833,0.1813323497772216,0.8739545345306396,0.8739545345306396,0.0,270.0921325683594,277.0,58645.8203125,0.0,3858.2158203125,1.0,279.1566467285156,282.9913635253906,295.8393249511719,299.6412048339844,293.1499938964844,293.1499938964844,279.45001220703125,38628.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307599067687988,1.0,0.0,0.0,3.6531624794006334,3.653187036514282,8.904946184884466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.32763671875,0.0,1556.370361328125,1895.4371337890625,0.0,3688.1044921875,0.9080310463905334,1.0,0.0,3.0,1.0,0.0
18106320,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8158546090126038,0.4802685976028442,0.437550276517868,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,1.0,0.8507460355758667,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7874056696891785,0.432190477848053,0.3063442707061767,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.766558825969696,0.3981187641620636,0.3832159340381622,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5996319651603699,0.1860100924968719,0.8702596426010132,284.90020751953125,284.95001220703125,300.6714172363281,292.8111877441406,298.1802978515625,297.2213439941406,284.902099609375,1.0,0.6866779923439026,0.3725034594535827,0.3725034594535827,1.0,1.0,-3.420309543609619,0.949376344680786,2.470933198928833,0.1813323497772216,0.8739545345306396,0.8739545345306396,0.0,270.0921325683594,277.0,58645.8203125,0.0,3858.2158203125,1.0,279.1566467285156,282.9913635253906,295.8393249511719,299.6412048339844,293.1499938964844,293.1499938964844,279.45001220703125,38628.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307599067687988,1.0,0.0,0.0,3.6531624794006334,3.653187036514282,8.904946184884466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.32763671875,0.0,1556.370361328125,1895.4371337890625,0.0,3688.1044921875,0.9080310463905334,1.0,0.0,3.0,1.0,0.0
18106380,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8146938681602478,0.480224996805191,0.437248021364212,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,1.0,0.853961706161499,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7882261276245117,0.4354199469089508,0.3084378242492676,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7662144899368286,0.3992719650268554,0.3841469287872314,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.5996758341789246,0.1868377923965454,0.8737211227416992,285.0158996582031,284.95001220703125,300.6928100585937,292.7947692871094,298.1869506835937,297.22344970703125,285.0151062011719,1.0,0.689073920249939,0.3720539808273315,0.3720539808273315,1.0,1.0,-3.4316084384918213,0.9517223238945008,2.479886054992676,0.1811040043830871,0.9790721535682678,0.9790721535682678,0.0,272.0641784667969,265.0,58040.2265625,0.0,3897.7734375,1.0,279.4424133300781,283.1213684082031,295.77685546875,299.4708557128906,293.1499938964844,293.1499938964844,279.1499938964844,33226.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923425793647766,1.0,0.0,0.0,3.7718586921691895,3.771883487701416,9.493014090367068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1025390625,0.0,1651.56884765625,1895.4371337890625,0.0,3620.73974609375,0.9308626651763916,1.0,0.0,3.0,1.0,0.0
18106440,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8146938681602478,0.480224996805191,0.437248021364212,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,1.0,0.853961706161499,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7882261276245117,0.4354199469089508,0.3084378242492676,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7662144899368286,0.3992719650268554,0.3841469287872314,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.5996758341789246,0.1868377923965454,0.8737211227416992,285.0158996582031,284.95001220703125,300.6928100585937,292.7947692871094,298.1869506835937,297.22344970703125,285.0151062011719,1.0,0.689073920249939,0.3720539808273315,0.3720539808273315,1.0,1.0,-3.4316084384918213,0.9517223238945008,2.479886054992676,0.1811040043830871,0.9790721535682678,0.9790721535682678,0.0,272.0641784667969,265.0,58040.2265625,0.0,3897.7734375,1.0,279.4424133300781,283.1213684082031,295.77685546875,299.4708557128906,293.1499938964844,293.1499938964844,279.1499938964844,33226.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923425793647766,1.0,0.0,0.0,3.7718586921691895,3.771883487701416,9.493014090367068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1025390625,0.0,1651.56884765625,1895.4371337890625,0.0,3620.73974609375,0.9308626651763916,1.0,0.0,3.0,1.0,0.0
18106500,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8152211904525757,0.4796399176120758,0.4370200634002685,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,1.0,0.8517894148826599,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7898044586181641,0.4366675913333893,0.3094528317451477,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7671541571617126,0.3995604515075683,0.3845785558223724,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6006405353546143,0.1871149241924286,0.8752834796905518,284.8795471191406,284.95001220703125,300.7034606933594,292.7865905761719,298.1882629394531,297.2221069335937,284.8759765625,1.0,0.6883912086486816,0.3718292117118835,0.3718292117118835,1.0,1.0,-3.4323623180389404,0.9512780904769896,2.481084108352661,0.1807582974433899,0.8883306384086609,0.8883306384086609,0.0,271.1225280761719,265.0,59078.6171875,0.0,3894.112060546875,1.0,279.1947937011719,282.96453857421875,295.8254089355469,299.6899108886719,293.1499938964844,293.1499938964844,279.1499938964844,36914.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303462505340576,1.0,0.0,0.0,3.754132509231568,3.754157781600952,9.403996727996856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.03125,0.0,1659.1767578125,1895.4371337890625,0.0,3684.314453125,0.9272638559341432,1.0,0.0,3.0,1.0,0.0
18106560,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8159337639808655,0.478835254907608,0.4362523257732391,298.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,1.0,0.8479637503623962,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7916468381881714,0.4377432763576507,0.3101619184017181,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7683548331260681,0.3996632397174835,0.3846446573734283,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6017652153968811,0.1872583776712417,0.8757781982421875,284.89306640625,284.95001220703125,300.714111328125,292.7784423828125,298.1878967285156,297.2190246582031,284.8946228027344,1.0,0.6868424415588379,0.371533453464508,0.371533453464508,1.0,1.0,-3.428373098373413,0.9490922689437866,2.479280710220337,0.1795791834592819,0.8745287656784058,0.8745287656784058,0.0,269.2098083496094,268.0,58748.8203125,0.0,3873.005615234375,1.0,279.1568603515625,282.9798278808594,295.80718994140625,299.61993408203125,293.1499938964844,293.1499938964844,279.45001220703125,38769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933029055595398,1.0,0.0,0.0,3.6708502769470215,3.670875072479248,8.991386266643531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.38623046875,0.0,1577.3282470703125,1895.4371337890625,0.0,3708.874267578125,0.912019670009613,1.0,0.0,3.0,1.0,0.0
18106620,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8164995312690735,0.4787465035915375,0.4357850551605224,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,1.0,0.8452088236808777,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7943114638328552,0.4410269856452942,0.3121955394744873,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7696962952613831,0.4007556140422821,0.3853938281536102,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6031680107116699,0.1880789995193481,0.8784863352775574,285.0082397460937,284.95001220703125,300.7353210449219,292.7622985839844,298.1938781738281,297.22149658203125,285.0074768066406,1.0,0.6868844628334045,0.3709419369697571,0.3709419369697571,1.0,1.0,-3.431079626083374,0.9482043981552124,2.482875108718872,0.1778538674116134,0.97419011592865,0.97419011592865,0.0,268.0702209472656,271.0,57973.24609375,0.0,3873.079833984375,1.0,279.4425048828125,283.1126403808594,295.7413330078125,299.4336242675781,293.1499938964844,293.1499938964844,279.1499938964844,33527.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250504374504088,1.0,0.0,0.0,3.7763705253601074,3.776395320892334,9.515738383925054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3955078125,0.0,1659.2164306640625,1895.4371337890625,0.0,3635.692138671875,0.9320643544197084,1.0,0.0,3.0,1.0,0.0
18106680,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8164995312690735,0.4787465035915375,0.4357850551605224,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,1.0,0.8452088236808777,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7943114638328552,0.4410269856452942,0.3121955394744873,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7696962952613831,0.4007556140422821,0.3853938281536102,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6031680107116699,0.1880789995193481,0.8784863352775574,285.0082397460937,284.95001220703125,300.7353210449219,292.7622985839844,298.1938781738281,297.22149658203125,285.0074768066406,1.0,0.6868844628334045,0.3709419369697571,0.3709419369697571,1.0,1.0,-3.431079626083374,0.9482043981552124,2.482875108718872,0.1778538674116134,0.97419011592865,0.97419011592865,0.0,268.0702209472656,271.0,57973.24609375,0.0,3873.079833984375,1.0,279.4425048828125,283.1126403808594,295.7413330078125,299.4336242675781,293.1499938964844,293.1499938964844,279.1499938964844,33527.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250504374504088,1.0,0.0,0.0,3.7763705253601074,3.776395320892334,9.515738383925054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3955078125,0.0,1659.2164306640625,1895.4371337890625,0.0,3635.692138671875,0.9320643544197084,1.0,0.0,3.0,1.0,0.0
18106740,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8157668709754944,0.4774468243122101,0.4349531531333923,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,1.0,0.8459823131561279,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7957234978675842,0.443513959646225,0.3141022324562073,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7698795199394226,0.40118008852005,0.3860200047492981,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.603735089302063,0.1886158287525177,0.8815536499023438,284.89703369140625,284.95001220703125,300.75634765625,292.74639892578125,298.19610595703125,297.2186584472656,284.8989562988281,1.0,0.688072681427002,0.3703504204750061,0.3703504204750061,1.0,1.0,-3.437746286392212,0.9485883116722108,2.4891579151153564,0.1767915785312652,0.875707745552063,0.875707745552063,0.0,268.7233581542969,274.0,58758.83984375,0.0,3893.482666015625,1.0,279.1565246582031,282.98028564453125,295.772705078125,299.5815734863281,293.1499938964844,293.1499938964844,279.45001220703125,38787.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934057891368866,1.0,0.0,0.0,3.670448303222656,3.670472860336304,8.989416642180004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.33544921875,0.0,1577.008544921875,1895.4371337890625,0.0,3718.27880859375,0.911979913711548,1.0,0.0,3.0,1.0,0.0
18106800,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8157668709754944,0.4774468243122101,0.4349531531333923,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,1.0,0.8459823131561279,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7957234978675842,0.443513959646225,0.3141022324562073,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7698795199394226,0.40118008852005,0.3860200047492981,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.603735089302063,0.1886158287525177,0.8815536499023438,284.89703369140625,284.95001220703125,300.75634765625,292.74639892578125,298.19610595703125,297.2186584472656,284.8989562988281,1.0,0.688072681427002,0.3703504204750061,0.3703504204750061,1.0,1.0,-3.437746286392212,0.9485883116722108,2.4891579151153564,0.1767915785312652,0.875707745552063,0.875707745552063,0.0,268.7233581542969,274.0,58758.83984375,0.0,3893.482666015625,1.0,279.1565246582031,282.98028564453125,295.772705078125,299.5815734863281,293.1499938964844,293.1499938964844,279.45001220703125,38787.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934057891368866,1.0,0.0,0.0,3.670448303222656,3.670472860336304,8.989416642180004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.33544921875,0.0,1577.008544921875,1895.4371337890625,0.0,3718.27880859375,0.911979913711548,1.0,0.0,3.0,1.0,0.0
18106860,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8149535655975342,0.4774143099784851,0.4346359968185425,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,1.0,0.848014235496521,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7969829440116882,0.4469434320926666,0.316310852766037,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7698351740837097,0.4022879600524902,0.3868807852268219,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6040267944335938,0.189435988664627,0.8848419785499573,285.0151062011719,284.95001220703125,300.7771911621094,292.7308959960937,298.20318603515625,297.2216796875,285.0143737792969,1.0,0.6899837255477905,0.369916021823883,0.369916021823883,1.0,1.0,-3.447448253631592,0.9504173994064332,2.497030735015869,0.1763918101787567,0.981221318244934,0.981221318244934,0.0,270.079345703125,277.0,58104.58984375,0.0,3925.682861328125,1.0,279.4425048828125,283.1133117675781,295.71099853515625,299.40838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33340.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263137578964232,1.0,0.0,0.0,3.78434419631958,3.784368991851807,9.555964197716094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.197265625,0.0,1667.198974609375,1895.4371337890625,0.0,3647.30712890625,0.933763325214386,1.0,0.0,3.0,1.0,0.0
18106920,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8149535655975342,0.4774143099784851,0.4346359968185425,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,1.0,0.848014235496521,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7969829440116882,0.4469434320926666,0.316310852766037,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7698351740837097,0.4022879600524902,0.3868807852268219,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6040267944335938,0.189435988664627,0.8848419785499573,285.0151062011719,284.95001220703125,300.7771911621094,292.7308959960937,298.20318603515625,297.2216796875,285.0143737792969,1.0,0.6899837255477905,0.369916021823883,0.369916021823883,1.0,1.0,-3.447448253631592,0.9504173994064332,2.497030735015869,0.1763918101787567,0.981221318244934,0.981221318244934,0.0,270.079345703125,277.0,58104.58984375,0.0,3925.682861328125,1.0,279.4425048828125,283.1133117675781,295.71099853515625,299.40838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33340.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263137578964232,1.0,0.0,0.0,3.78434419631958,3.784368991851807,9.555964197716094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.197265625,0.0,1667.198974609375,1895.4371337890625,0.0,3647.30712890625,0.933763325214386,1.0,0.0,3.0,1.0,0.0
18106980,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8136885166168213,0.4762921929359436,0.4340610206127167,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,1.0,0.8510079383850098,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7975108027458191,0.4490789175033569,0.3180405795574188,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7693331837654114,0.4026231169700622,0.3874931633472442,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6039112210273743,0.1898159831762313,0.8874996304512024,284.88897705078125,284.95001220703125,300.7945251464844,292.7182006835937,298.2051696777344,297.2188415527344,284.8916015625,1.0,0.6919625401496887,0.3695511221885681,0.3695511221885681,1.0,1.0,-3.456375360488892,0.9522067308425904,2.504168510437012,0.1762608289718628,0.8819694519042969,0.8819694519042969,0.0,271.8492126464844,277.0,59035.25,0.0,3958.51953125,1.0,279.16192626953125,282.9669189453125,295.7536315917969,299.58770751953125,293.1499938964844,293.1499938964844,279.1499938964844,38692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355036020278932,1.0,0.0,0.0,3.705286502838135,3.705311536788941,9.16087287805567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.107421875,0.0,1616.0037841796875,1895.4371337890625,0.0,3731.482177734375,0.9193102121353148,1.0,0.0,3.0,1.0,0.0
18107040,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8133224844932556,0.4760882556438446,0.433851420879364,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,1.0,0.8517869710922241,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7974948287010193,0.4494886398315429,0.3183131217956543,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.769127607345581,0.4026747643947601,0.3875390887260437,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.603779673576355,0.1898636668920517,0.8877818584442139,284.8986511230469,284.95001220703125,300.7978210449219,292.7158203125,298.2054443359375,297.2181396484375,284.9005126953125,1.0,0.6923443078994751,0.36948162317276,0.36948162317276,1.0,1.0,-3.457782506942749,0.9524522423744202,2.5053303241729736,0.176194965839386,0.8824405074119568,0.8824405074119568,0.0,272.2681579589844,280.0,59005.328125,0.0,3964.53662109375,1.0,279.1564025878906,282.9743347167969,295.7448425292969,299.5671691894531,293.1499938964844,293.1499938964844,279.45001220703125,38513.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935888409614563,1.0,0.0,0.0,3.691610097885132,3.6916348934173584,9.09337131815846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.40625,0.0,1598.9794921875,1895.4371337890625,0.0,3734.993408203125,0.9164487719535828,1.0,0.0,3.0,1.0,0.0
18107100,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8123918175697327,0.4759533405303955,0.4334530830383301,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,1.0,0.8540264964103699,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7976291179656982,0.4511414766311645,0.3193066716194153,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7686325907707214,0.4031233489513397,0.3878128230571747,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6034621000289917,0.1901460438966751,0.8888351321220398,285.02313232421875,284.95001220703125,300.8080444335937,292.70849609375,298.20806884765625,297.2184753417969,285.0256652832031,1.0,0.6935871243476868,0.3692644536495209,0.3692644536495209,1.0,1.0,-3.4627845287323,0.9534162282943726,2.509368419647217,0.1760123521089553,0.969221830368042,0.969221830368042,0.0,273.5157775878906,280.0,58157.2265625,0.0,3984.5361328125,1.0,279.403076171875,283.1141357421875,295.6820373535156,299.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,34158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302606582641602,1.0,0.0,0.0,3.737836360931397,3.737860918045044,9.3225310138223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.1328125,0.0,1618.992919921875,1895.4371337890625,0.0,3683.530029296875,0.9253321290016174,1.0,0.0,3.0,1.0,0.0
18107160,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8118771314620972,0.4760059118270874,0.433510959148407,298.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,1.0,0.8558105230331421,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7981387972831726,0.4529608190059662,0.3205699622631073,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7684706449508667,0.4037300646305084,0.3883786797523498,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6034346222877502,0.1905352920293808,0.8905808925628662,285.0187683105469,284.95001220703125,300.81817626953125,292.7012939453125,298.211669921875,297.220458984375,285.0176086425781,1.0,0.6949458122253418,0.3689539730548858,0.3689539730548858,1.0,1.0,-3.4692978858947754,0.9546011090278624,2.5146965980529785,0.1757265925407409,0.9909295439720154,0.9909295439720154,0.0,274.6274719238281,268.0,58361.25390625,0.0,4007.614013671875,1.0,279.4434814453125,283.1087951660156,295.6825256347656,299.3953857421875,293.1499938964844,293.1499938964844,279.1499938964844,33220.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285027384757996,1.0,0.0,0.0,3.80743670463562,3.807461977005005,9.672944543126505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.3515625,0.0,1693.787841796875,1895.4371337890625,0.0,3667.409423828125,0.938698709011078,1.0,0.0,3.0,1.0,0.0
18107220,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8129605054855347,0.4745760560035705,0.4325073659420013,298.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,1.0,0.8503212332725525,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8015111088752747,0.455481469631195,0.3224546313285827,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7704118490219116,0.4040130078792572,0.3887984752655029,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6052030920982361,0.1907990723848343,0.8920088410377502,284.8900146484375,284.95001220703125,300.8382263183594,292.6874389648437,298.21148681640625,297.2156066894531,284.8915710449219,1.0,0.6928245425224304,0.3683330118656158,0.3683330118656158,1.0,1.0,-3.466008186340332,0.9516229629516602,2.514385223388672,0.1738786548376083,0.8825549483299255,0.8825549483299255,0.0,271.9952392578125,271.0,59112.09375,0.0,3983.679931640625,1.0,279.1562194824219,282.96142578125,295.7162780761719,299.5496826171875,293.1499938964844,293.1499938964844,279.45001220703125,38753.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381321668624878,1.0,0.0,0.0,3.710657119750977,3.7106821537017822,9.187448881675664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.76123046875,0.0,1622.646240234375,1895.4371337890625,0.0,3755.447509765625,0.920724630355835,1.0,0.0,3.0,1.0,0.0
18107280,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8129605054855347,0.4745760560035705,0.4325073659420013,298.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,1.0,0.8503212332725525,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8015111088752747,0.455481469631195,0.3224546313285827,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7704118490219116,0.4040130078792572,0.3887984752655029,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6052030920982361,0.1907990723848343,0.8920088410377502,284.8900146484375,284.95001220703125,300.8382263183594,292.6874389648437,298.21148681640625,297.2156066894531,284.8915710449219,1.0,0.6928245425224304,0.3683330118656158,0.3683330118656158,1.0,1.0,-3.466008186340332,0.9516229629516602,2.514385223388672,0.1738786548376083,0.8825549483299255,0.8825549483299255,0.0,271.9952392578125,271.0,59112.09375,0.0,3983.679931640625,1.0,279.1562194824219,282.96142578125,295.7162780761719,299.5496826171875,293.1499938964844,293.1499938964844,279.45001220703125,38753.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381321668624878,1.0,0.0,0.0,3.710657119750977,3.7106821537017822,9.187448881675664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.76123046875,0.0,1622.646240234375,1895.4371337890625,0.0,3755.447509765625,0.920724630355835,1.0,0.0,3.0,1.0,0.0
18107340,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8133944869041443,0.4744583964347839,0.431999534368515,298.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,1.0,0.8479180932044983,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.80414879322052,0.4590105414390564,0.3246437907218933,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7715820074081421,0.4050139486789703,0.3894515335559845,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6063258647918701,0.1914771050214767,0.894058346748352,285.0100402832031,284.95001220703125,300.8579406738281,292.6742858886719,298.21710205078125,297.21844482421875,285.0089416503906,1.0,0.692897617816925,0.3677120804786682,0.3677120804786682,1.0,1.0,-3.46836805343628,0.9505035281181335,2.517864465713501,0.1719940155744552,0.9852267503738404,0.9852267503738404,0.0,270.9967956542969,274.0,58292.74609375,0.0,3983.7763671875,1.0,279.443603515625,283.09930419921875,295.6517639160156,299.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,33553.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299161434173584,1.0,0.0,0.0,3.812693119049072,3.812718391418457,9.699670044938102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5869140625,0.0,1702.697998046875,1895.4371337890625,0.0,3680.372314453125,0.940039873123169,1.0,0.0,3.0,1.0,0.0
18107400,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8133944869041443,0.4744583964347839,0.431999534368515,298.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,1.0,0.8479180932044983,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.80414879322052,0.4590105414390564,0.3246437907218933,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7715820074081421,0.4050139486789703,0.3894515335559845,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6063258647918701,0.1914771050214767,0.894058346748352,285.0100402832031,284.95001220703125,300.8579406738281,292.6742858886719,298.21710205078125,297.21844482421875,285.0089416503906,1.0,0.692897617816925,0.3677120804786682,0.3677120804786682,1.0,1.0,-3.46836805343628,0.9505035281181335,2.517864465713501,0.1719940155744552,0.9852267503738404,0.9852267503738404,0.0,270.9967956542969,274.0,58292.74609375,0.0,3983.7763671875,1.0,279.443603515625,283.09930419921875,295.6517639160156,299.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,33553.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299161434173584,1.0,0.0,0.0,3.812693119049072,3.812718391418457,9.699670044938102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5869140625,0.0,1702.697998046875,1895.4371337890625,0.0,3680.372314453125,0.940039873123169,1.0,0.0,3.0,1.0,0.0
18107460,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8125811815261841,0.4731309115886688,0.4311616122722626,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,1.0,0.8489003777503967,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8055764436721802,0.4617034792900085,0.3267103731632232,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7716474533081055,0.4053397476673126,0.3900008499622345,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6066811084747314,0.1918767094612121,0.8965498805046082,284.89434814453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2189636230469,297.2153625488281,284.89630126953125,1.0,0.6940809488296509,0.3672575056552887,0.3672575056552887,1.0,1.0,-3.474686622619629,0.9511370062828064,2.5235495567321777,0.1712603271007537,0.8835346698760986,0.8835346698760986,0.0,271.7334289550781,277.0,59117.19921875,0.0,4004.16064453125,1.0,279.15625,282.96270751953125,295.68768310546875,299.51666259765625,293.1499938964844,293.1499938964844,279.45001220703125,38757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388279914855956,1.0,0.0,0.0,3.7094881534576416,3.7095131874084473,9.181661653201444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.97802734375,0.0,1621.3360595703125,1895.4371337890625,0.0,3761.782470703125,0.9206007122993468,1.0,0.0,3.0,1.0,0.0
