time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8125811815261841,0.4731309115886688,0.4311616122722626,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,1.0,0.8489003777503967,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8055764436721802,0.4617034792900085,0.3267103731632232,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7716474533081055,0.4053397476673126,0.3900008499622345,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6066811084747314,0.1918767094612121,0.8965498805046082,284.89434814453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2189636230469,297.2153625488281,284.89630126953125,1.0,0.6940809488296509,0.3672575056552887,0.3672575056552887,1.0,1.0,-3.474686622619629,0.9511370062828064,2.5235495567321777,0.1712603271007537,0.8835346698760986,0.8835346698760986,0.0,271.7334289550781,277.0,59117.19921875,0.0,4004.16064453125,1.0,279.15625,282.96270751953125,295.68768310546875,299.51666259765625,293.1499938964844,293.1499938964844,279.45001220703125,38757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388279914855956,1.0,0.0,0.0,3.7094881534576416,3.7095131874084473,9.181661653201444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.97802734375,0.0,1621.3360595703125,1895.4371337890625,0.0,3761.782470703125,0.9206007122993468,1.0,0.0,3.0,1.0,0.0
18107580,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8116916418075562,0.473078578710556,0.4308127760887146,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,1.0,0.8510817885398865,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.806852400302887,0.4653863906860351,0.3290797472000122,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7714946269989014,0.4063655436038971,0.3907732963562011,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6067801713943481,0.1925746649503708,0.8992617130279541,285.01715087890625,284.95001220703125,300.89617919921875,292.6506042480469,298.2257385253906,297.2189025878906,285.0160827636719,1.0,0.695958137512207,0.3668029606342315,0.3668029606342315,1.0,1.0,-3.483924150466919,0.952728033065796,2.531196117401123,0.1707185953855514,0.9921432733535768,0.9921432733535768,0.0,273.1436462402344,280.0,58418.91796875,0.0,4036.066162109375,1.0,279.4436340332031,283.1006774902344,295.6288757324219,299.34429931640625,293.1499938964844,293.1499938964844,279.1499938964844,33379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308098554611206,1.0,0.0,0.0,3.81964898109436,3.819674015045166,9.735094863572158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.451171875,0.0,1709.7095947265625,1895.4371337890625,0.0,3688.5625,0.941511869430542,1.0,0.0,3.0,1.0,0.0
18107640,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8116916418075562,0.473078578710556,0.4308127760887146,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,1.0,0.8510817885398865,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.806852400302887,0.4653863906860351,0.3290797472000122,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7714946269989014,0.4063655436038971,0.3907732963562011,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6067801713943481,0.1925746649503708,0.8992617130279541,285.01715087890625,284.95001220703125,300.89617919921875,292.6506042480469,298.2257385253906,297.2189025878906,285.0160827636719,1.0,0.695958137512207,0.3668029606342315,0.3668029606342315,1.0,1.0,-3.483924150466919,0.952728033065796,2.531196117401123,0.1707185953855514,0.9921432733535768,0.9921432733535768,0.0,273.1436462402344,280.0,58418.91796875,0.0,4036.066162109375,1.0,279.4436340332031,283.1006774902344,295.6288757324219,299.34429931640625,293.1499938964844,293.1499938964844,279.1499938964844,33379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308098554611206,1.0,0.0,0.0,3.81964898109436,3.819674015045166,9.735094863572158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.451171875,0.0,1709.7095947265625,1895.4371337890625,0.0,3688.5625,0.941511869430542,1.0,0.0,3.0,1.0,0.0
18107700,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8111414313316345,0.4725194573402405,0.4306656718254089,298.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,1.0,0.8525629639625549,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8073894381523132,0.4668543338775635,0.330304205417633,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.771344006061554,0.4066092371940613,0.3912265598773956,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6068016886711121,0.1928064525127411,0.9009153842926024,284.8827514648437,284.95001220703125,300.90545654296875,292.6452941894531,298.22723388671875,297.2181091308594,284.87939453125,1.0,0.6971136927604675,0.366575688123703,0.366575688123703,1.0,1.0,-3.4895384311676025,0.9538376331329346,2.535700798034668,0.1706147193908691,0.90320485830307,0.90320485830307,0.0,274.0783386230469,280.0,59548.26953125,0.0,4055.982666015625,1.0,279.1938781738281,282.9446716308594,295.6813659667969,299.56866455078125,293.1499938964844,293.1499938964844,279.1499938964844,36774.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375144243240356,1.0,0.0,0.0,3.803276777267456,3.80330228805542,9.651818118072697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0517578125,0.0,1716.512451171875,1895.4371337890625,0.0,3749.81982421875,0.938389778137207,1.0,0.0,3.0,1.0,0.0
18107760,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8100085258483887,0.4717344045639038,0.4300263524055481,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,1.0,0.854934573173523,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.807405412197113,0.4681413173675537,0.3312424719333648,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7707110047340393,0.4066620469093323,0.3913592398166656,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.606383204460144,0.1928825080394745,0.9016928672790528,284.89654541015625,284.95001220703125,300.91461181640625,292.6402282714844,298.2269592285156,297.2153015136719,284.8984069824219,1.0,0.6982749104499817,0.3662799894809723,0.3662799894809723,1.0,1.0,-3.493847370147705,0.9543280601501464,2.5395193099975586,0.1701763868331909,0.8906671404838562,0.8906671404838562,0.0,275.3612670898437,268.0,59358.68359375,0.0,4074.683837890625,1.0,279.1565246582031,282.9578552246094,295.668212890625,299.5101928710937,293.1499938964844,293.1499938964844,279.45001220703125,38428.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402088522911072,1.0,0.0,0.0,3.729872703552246,3.729897737503052,9.282849191549758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.13623046875,0.0,1642.4276123046875,1895.4371337890625,0.0,3774.343505859375,0.9249505996704102,1.0,0.0,3.0,1.0,0.0
18107820,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8116636276245117,0.4715787470340729,0.4294557869434356,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,1.0,0.8484910130500793,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8112524151802063,0.4718149304389953,0.3335021436214447,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7730398178100586,0.4075901210308075,0.3919012248516083,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6083534955978394,0.1934311389923095,0.9030218720436096,285.0118713378906,284.95001220703125,300.9325866699219,292.6310119628906,298.2314758300781,297.2176208496094,285.0103759765625,1.0,0.6959506869316101,0.3656886518001556,0.3656886518001556,1.0,1.0,-3.490398406982422,0.9513880014419556,2.5390102863311768,0.168261632323265,0.9935973882675172,0.9935973882675172,0.0,272.2815856933594,271.0,58497.375,0.0,4047.474365234375,1.0,279.4437561035156,283.0916442871094,295.60986328125,299.33404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33523.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932410478591919,1.0,0.0,0.0,3.834810733795166,3.83483624458313,9.812533789954614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7802734375,0.0,1729.2000732421875,1895.4371337890625,0.0,3703.216064453125,0.9450035095214844,1.0,0.0,3.0,1.0,0.0
18107880,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8116636276245117,0.4715787470340729,0.4294557869434356,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,1.0,0.8484910130500793,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8112524151802063,0.4718149304389953,0.3335021436214447,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7730398178100586,0.4075901210308075,0.3919012248516083,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6083534955978394,0.1934311389923095,0.9030218720436096,285.0118713378906,284.95001220703125,300.9325866699219,292.6310119628906,298.2314758300781,297.2176208496094,285.0103759765625,1.0,0.6959506869316101,0.3656886518001556,0.3656886518001556,1.0,1.0,-3.490398406982422,0.9513880014419556,2.5390102863311768,0.168261632323265,0.9935973882675172,0.9935973882675172,0.0,272.2815856933594,271.0,58497.375,0.0,4047.474365234375,1.0,279.4437561035156,283.0916442871094,295.60986328125,299.33404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33523.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932410478591919,1.0,0.0,0.0,3.834810733795166,3.83483624458313,9.812533789954614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7802734375,0.0,1729.2000732421875,1895.4371337890625,0.0,3703.216064453125,0.9450035095214844,1.0,0.0,3.0,1.0,0.0
18107940,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8117555975914001,0.4701986610889435,0.4285129904747009,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,1.0,0.8463334441184998,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8135708570480347,0.474607914686203,0.3355975747108459,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7739790678024292,0.4078297913074493,0.3923114538192749,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6093214154243469,0.1937425434589386,0.9047532081604004,284.8901062011719,284.95001220703125,300.95001220703125,292.6229858398437,298.2318115234375,297.21417236328125,284.8920593261719,1.0,0.6959179043769836,0.3650972843170166,0.3650972843170166,1.0,1.0,-3.4917538166046143,0.9500098824501038,2.541743993759156,0.1664642840623855,0.8864578604698181,0.8864578604698181,0.0,271.3583679199219,274.0,59271.4765625,0.0,4045.465576171875,1.0,279.1560974121094,282.9512023925781,295.647705078125,299.48614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38848.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94111305475235,1.0,0.0,0.0,3.7301197052001953,3.73014497756958,9.284079283133906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.3505859375,0.0,1645.927978515625,1895.4371337890625,0.0,3782.56103515625,0.925216794013977,1.0,0.0,3.0,1.0,0.0
18108000,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8117555975914001,0.4701986610889435,0.4285129904747009,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,1.0,0.8463334441184998,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8135708570480347,0.474607914686203,0.3355975747108459,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7739790678024292,0.4078297913074493,0.3923114538192749,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6093214154243469,0.1937425434589386,0.9047532081604004,284.8901062011719,284.95001220703125,300.95001220703125,292.6229858398437,298.2318115234375,297.21417236328125,284.8920593261719,1.0,0.6959179043769836,0.3650972843170166,0.3650972843170166,1.0,1.0,-3.4917538166046143,0.9500098824501038,2.541743993759156,0.1664642840623855,0.8864578604698181,0.8864578604698181,0.0,271.3583679199219,274.0,59271.4765625,0.0,4045.465576171875,1.0,279.1560974121094,282.9512023925781,295.647705078125,299.48614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38848.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94111305475235,1.0,0.0,0.0,3.7301197052001953,3.73014497756958,9.284079283133906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.3505859375,0.0,1645.927978515625,1895.4371337890625,0.0,3782.56103515625,0.925216794013977,1.0,0.0,3.0,1.0,0.0
18108060,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.811409592628479,0.4701336324214935,0.4281108975410461,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,1.0,0.8466472029685974,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8153690099716187,0.4784571826457977,0.3380447030067444,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7743342518806458,0.4088000953197479,0.3929895460605621,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6098132133483887,0.1944202929735183,0.9071477055549622,285.0149230957031,284.95001220703125,300.9665832519531,292.6153259277344,298.2382202148437,297.2182922363281,285.013916015625,1.0,0.6970062851905823,0.3646644949913025,0.3646644949913025,1.0,1.0,-3.498277425765991,0.9507590532302856,2.547518491744995,0.1656520217657089,0.9942105412483216,0.9942105412483216,0.0,271.7938842773437,277.0,58514.43359375,0.0,4064.802001953125,1.0,279.4437255859375,283.0934753417969,295.592041015625,299.3134155273437,293.1499938964844,293.1499938964844,279.1499938964844,33531.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327465295791626,1.0,0.0,0.0,3.83354377746582,3.833569288253784,9.80605022959935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.412109375,0.0,1727.7183837890625,1895.4371337890625,0.0,3706.2900390625,0.9447737336158752,1.0,0.0,3.0,1.0,0.0
18108120,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.811409592628479,0.4701336324214935,0.4281108975410461,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,1.0,0.8466472029685974,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8153690099716187,0.4784571826457977,0.3380447030067444,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7743342518806458,0.4088000953197479,0.3929895460605621,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6098132133483887,0.1944202929735183,0.9071477055549622,285.0149230957031,284.95001220703125,300.9665832519531,292.6153259277344,298.2382202148437,297.2182922363281,285.013916015625,1.0,0.6970062851905823,0.3646644949913025,0.3646644949913025,1.0,1.0,-3.498277425765991,0.9507590532302856,2.547518491744995,0.1656520217657089,0.9942105412483216,0.9942105412483216,0.0,271.7938842773437,277.0,58514.43359375,0.0,4064.802001953125,1.0,279.4437255859375,283.0934753417969,295.592041015625,299.3134155273437,293.1499938964844,293.1499938964844,279.1499938964844,33531.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327465295791626,1.0,0.0,0.0,3.83354377746582,3.833569288253784,9.80605022959935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.412109375,0.0,1727.7183837890625,1895.4371337890625,0.0,3706.2900390625,0.9447737336158752,1.0,0.0,3.0,1.0,0.0
18108180,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8102519512176514,0.4689043760299682,0.4274156987667084,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,1.0,0.8489682078361511,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8162670731544495,0.4811337888240814,0.3401462733745575,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7739559412002563,0.4090352654457092,0.3934980928897857,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6097553372383118,0.194718912243843,0.9093911647796632,284.889404296875,284.95001220703125,300.9808044433594,292.6078186035156,298.2390441894531,297.2153625488281,284.8907775878906,1.0,0.6986814737319946,0.3642663359642029,0.3642663359642029,1.0,1.0,-3.5060746669769287,0.9520266056060792,2.5540480613708496,0.1652176976203918,0.8909095525741577,0.8909095525741577,0.0,273.2078552246094,277.0,59359.4921875,0.0,4093.3232421875,1.0,279.1589050292969,282.9461975097656,295.6381530761719,299.49285888671875,293.1499938964844,293.1499938964844,279.1499938964844,38609.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418473839759828,1.0,0.0,0.0,3.746567249298096,3.74659276008606,9.366133326693672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.669921875,0.0,1663.326171875,1895.4371337890625,0.0,3789.229248046875,0.9286989569664,1.0,0.0,3.0,1.0,0.0
18108240,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8100863695144653,0.4688045382499695,0.427311360836029,298.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,1.0,0.8492887616157532,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8162882924079895,0.4813709557056427,0.3403025269508362,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7738648056983948,0.4090510606765747,0.3935096263885498,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6096954345703125,0.1947338581085205,0.9094825387001038,284.89306640625,284.95001220703125,300.98199462890625,292.6071472167969,298.2390441894531,297.2150573730469,284.89501953125,1.0,0.6988380551338196,0.3642317056655884,0.3642317056655884,1.0,1.0,-3.5066463947296143,0.952102780342102,2.5545434951782227,0.165163367986679,0.8902246356010437,0.8902246356010437,0.0,273.379638671875,280.0,59431.10546875,0.0,4095.8271484375,1.0,279.1565856933594,282.9479675292969,295.63427734375,299.4817199707031,293.1499938964844,293.1499938964844,279.45001220703125,38552.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419839382171632,1.0,0.0,0.0,3.739513874053955,3.73953914642334,9.330900638815364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.38427734375,0.0,1654.6192626953125,1895.4371337890625,0.0,3790.46875,0.927141547203064,1.0,0.0,3.0,1.0,0.0
18108300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8092513680458069,0.4686698019504547,0.4269048571586609,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,1.0,0.8511368036270142,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8165805339813232,0.4832445383071899,0.3414279520511627,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7734325528144836,0.4094419181346893,0.3937146961688995,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6094106435775757,0.1949684619903564,0.9102633595466614,285.0224304199219,284.95001220703125,300.9892883300781,292.6028747558594,298.24127197265625,297.2160339355469,285.0247497558594,1.0,0.6998885273933411,0.3640153110027313,0.3640153110027313,1.0,1.0,-3.510915756225586,0.952802836894989,2.558112859725952,0.1648552268743515,0.9796686172485352,0.9796686172485352,0.0,274.41387939453125,280.0,58559.89453125,0.0,4113.0625,1.0,279.4041748046875,283.09771728515625,295.574462890625,299.2623291015625,293.1499938964844,293.1499938964844,279.45001220703125,34315.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361497163772584,1.0,0.0,0.0,3.781752824783325,3.781777858734131,9.542882253299467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.78125,0.0,1671.6873779296875,1895.4371337890625,0.0,3737.377685546875,0.9352468252182008,1.0,0.0,3.0,1.0,0.0
18108360,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8088310360908508,0.4687268137931824,0.4269611835479736,298.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,1.0,0.8525839447975159,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8172128796577454,0.4852913320064544,0.3428453803062439,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7733281850814819,0.4099996089935303,0.3942267000675201,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6094048619270325,0.195316269993782,0.9117865562438964,285.0204162597656,284.95001220703125,300.99627685546875,292.5984802246094,298.2445373535156,297.2187805175781,285.01953125,1.0,0.7010944485664368,0.3637279272079468,0.3637279272079468,1.0,1.0,-3.5168747901916504,0.9538348913192748,2.563039779663086,0.1645137220621109,1.0,1.0,0.0,275.3460693359375,283.0,58729.1328125,0.0,4134.10546875,1.0,279.44354248046875,283.09405517578125,295.5781555175781,299.3120422363281,293.1499938964844,293.1499938964844,279.1499938964844,33423.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342452883720398,1.0,0.0,0.0,3.846536159515381,3.8465616703033447,9.872632062979392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.314453125,0.0,1742.695556640625,1895.4371337890625,0.0,3719.991455078125,0.9477068781852722,1.0,0.0,3.0,1.0,0.0
18108420,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8068791031837463,0.4673600494861603,0.4261701107025146,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,1.0,0.8571683168411255,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8175617456436157,0.4882277548313141,0.3451545536518097,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.772275447845459,0.4102100133895874,0.3947505354881286,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6087031364440918,0.1954958289861679,0.9137269854545592,284.8955993652344,284.95001220703125,301.0094299316406,292.5892944335937,298.2437438964844,297.2147216796875,284.8973083496094,1.0,0.7036197781562805,0.3631531596183777,0.3631531596183777,1.0,1.0,-3.52718448638916,0.955342411994934,2.571842193603516,0.1637532263994217,0.8994935154914856,0.8994935154914856,0.0,277.92205810546875,271.0,59790.48828125,0.0,4176.453125,1.0,279.1562805175781,282.9468688964844,295.6180419921875,299.4808654785156,293.1499938964844,293.1499938964844,278.8500061035156,38265.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437706470489502,1.0,0.0,0.0,3.7655184268951416,3.7655439376831055,9.461126637688722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5830078125,0.0,1683.0140380859375,1895.4371337890625,0.0,3806.673583984375,0.9327439665794371,1.0,0.0,3.0,1.0,0.0
18108480,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8068791031837463,0.4673600494861603,0.4261701107025146,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,1.0,0.8571683168411255,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8175617456436157,0.4882277548313141,0.3451545536518097,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.772275447845459,0.4102100133895874,0.3947505354881286,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6087031364440918,0.1954958289861679,0.9137269854545592,284.8955993652344,284.95001220703125,301.0094299316406,292.5892944335937,298.2437438964844,297.2147216796875,284.8973083496094,1.0,0.7036197781562805,0.3631531596183777,0.3631531596183777,1.0,1.0,-3.52718448638916,0.955342411994934,2.571842193603516,0.1637532263994217,0.8994935154914856,0.8994935154914856,0.0,277.92205810546875,271.0,59790.48828125,0.0,4176.453125,1.0,279.1562805175781,282.9468688964844,295.6180419921875,299.4808654785156,293.1499938964844,293.1499938964844,278.8500061035156,38265.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437706470489502,1.0,0.0,0.0,3.7655184268951416,3.7655439376831055,9.461126637688722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5830078125,0.0,1683.0140380859375,1895.4371337890625,0.0,3806.673583984375,0.9327439665794371,1.0,0.0,3.0,1.0,0.0
18108540,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8074560761451721,0.4659245610237121,0.4247059822082519,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,1.0,0.852412223815918,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8203701972961426,0.4910727143287658,0.347002625465393,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7736436128616333,0.4102000296115875,0.3946230411529541,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6097079515457153,0.1953840106725692,0.9128801822662354,284.87945556640625,284.95001220703125,301.0214233398437,292.5796813964844,298.2403564453125,297.2087097167969,284.8809814453125,1.0,0.7012271285057068,0.3625783622264862,0.3625783622264862,1.0,1.0,-3.52077865600586,0.9515001773834229,2.5692784786224365,0.161613181233406,0.824746310710907,0.824746310710907,0.0,275.466064453125,274.0,59650.40625,0.0,4144.962890625,1.0,278.8583374023437,282.9082946777344,295.59381103515625,299.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,41335.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949328362941742,1.0,0.0,0.0,3.516338586807251,3.516362428665161,8.250394216702261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.640625,0.0,1427.94189453125,1895.4371337890625,0.0,3856.90966796875,0.8801954388618469,1.0,0.0,3.0,1.0,0.0
18108600,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8074560761451721,0.4659245610237121,0.4247059822082519,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,1.0,0.852412223815918,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8203701972961426,0.4910727143287658,0.347002625465393,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7736436128616333,0.4102000296115875,0.3946230411529541,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6097079515457153,0.1953840106725692,0.9128801822662354,284.87945556640625,284.95001220703125,301.0214233398437,292.5796813964844,298.2403564453125,297.2087097167969,284.8809814453125,1.0,0.7012271285057068,0.3625783622264862,0.3625783622264862,1.0,1.0,-3.52077865600586,0.9515001773834229,2.5692784786224365,0.161613181233406,0.824746310710907,0.824746310710907,0.0,275.466064453125,274.0,59650.40625,0.0,4144.962890625,1.0,278.8583374023437,282.9082946777344,295.59381103515625,299.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,41335.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949328362941742,1.0,0.0,0.0,3.516338586807251,3.516362428665161,8.250394216702261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.640625,0.0,1427.94189453125,1895.4371337890625,0.0,3856.90966796875,0.8801954388618469,1.0,0.0,3.0,1.0,0.0
18108660,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8082036972045898,0.465996116399765,0.4244750142097473,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,1.0,0.849597156047821,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8231691122055054,0.4951978921890259,0.3496491014957428,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7749640345573425,0.4112047553062439,0.3953068256378174,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6107724905014038,0.1959505975246429,0.914362132549286,284.9923400878906,284.95001220703125,301.03228759765625,292.5696105957031,298.2456970214844,297.21417236328125,284.9921875,1.0,0.7011790871620178,0.3620743453502655,0.3620743453502655,1.0,1.0,-3.52288031578064,0.9506114721298218,2.5722687244415283,0.1599398255348205,0.912693440914154,0.912693440914154,0.0,274.2625427246094,277.0,58902.5859375,0.0,4143.22900390625,1.0,279.1412658691406,283.0479736328125,295.5361022949219,299.2829284667969,293.1499938964844,293.1499938964844,278.8500061035156,34328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386073350906372,1.0,0.0,0.0,3.60354208946228,3.603565216064453,8.664679285175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.298828125,0.0,1469.74853515625,1895.4371337890625,0.0,3759.774169921875,0.8938589096069336,1.0,0.0,3.0,1.0,0.0
18108720,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8082036972045898,0.465996116399765,0.4244750142097473,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,1.0,0.849597156047821,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8231691122055054,0.4951978921890259,0.3496491014957428,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7749640345573425,0.4112047553062439,0.3953068256378174,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6107724905014038,0.1959505975246429,0.914362132549286,284.9923400878906,284.95001220703125,301.03228759765625,292.5696105957031,298.2456970214844,297.21417236328125,284.9921875,1.0,0.7011790871620178,0.3620743453502655,0.3620743453502655,1.0,1.0,-3.52288031578064,0.9506114721298218,2.5722687244415283,0.1599398255348205,0.912693440914154,0.912693440914154,0.0,274.2625427246094,277.0,58902.5859375,0.0,4143.22900390625,1.0,279.1412658691406,283.0479736328125,295.5361022949219,299.2829284667969,293.1499938964844,293.1499938964844,278.8500061035156,34328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386073350906372,1.0,0.0,0.0,3.60354208946228,3.603565216064453,8.664679285175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.298828125,0.0,1469.74853515625,1895.4371337890625,0.0,3759.774169921875,0.8938589096069336,1.0,0.0,3.0,1.0,0.0
18108780,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8075258731842041,0.464931458234787,0.4237828254699707,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,1.0,0.8503403663635254,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8247156739234924,0.4984684288501739,0.3520717918872833,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7750955820083618,0.4115852117538452,0.3958508670330047,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.611075222492218,0.1963017880916595,0.9164487719535828,284.9147644042969,284.95001220703125,301.0419921875,292.55914306640625,298.2461242675781,297.2131042480469,284.9152526855469,1.0,0.7022867202758789,0.3615703284740448,0.3615703284740448,1.0,1.0,-3.529020309448242,0.9509996175765992,2.578020572662353,0.1589037179946899,0.8397560715675354,0.8397560715675354,0.0,274.8817443847656,280.0,59516.75,0.0,4162.9658203125,1.0,278.8587951660156,282.94696044921875,295.5747985839844,299.4263610839844,293.1499938964844,293.1499938964844,279.1499938964844,38619.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454264044761658,1.0,0.0,0.0,3.479370355606079,3.479393243789673,8.077828397290432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7080078125,0.0,1370.173828125,1895.4371337890625,0.0,3821.667724609375,0.8696959018707275,1.0,0.0,3.0,1.0,0.0
18108840,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8075258731842041,0.464931458234787,0.4237828254699707,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,1.0,0.8503403663635254,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8247156739234924,0.4984684288501739,0.3520717918872833,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7750955820083618,0.4115852117538452,0.3958508670330047,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.611075222492218,0.1963017880916595,0.9164487719535828,284.9147644042969,284.95001220703125,301.0419921875,292.55914306640625,298.2461242675781,297.2131042480469,284.9152526855469,1.0,0.7022867202758789,0.3615703284740448,0.3615703284740448,1.0,1.0,-3.529020309448242,0.9509996175765992,2.578020572662353,0.1589037179946899,0.8397560715675354,0.8397560715675354,0.0,274.8817443847656,280.0,59516.75,0.0,4162.9658203125,1.0,278.8587951660156,282.94696044921875,295.5747985839844,299.4263610839844,293.1499938964844,293.1499938964844,279.1499938964844,38619.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454264044761658,1.0,0.0,0.0,3.479370355606079,3.479393243789673,8.077828397290432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7080078125,0.0,1370.173828125,1895.4371337890625,0.0,3821.667724609375,0.8696959018707275,1.0,0.0,3.0,1.0,0.0
18108900,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8069949746131897,0.4648450314998626,0.4234853684902191,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,1.0,0.8514060378074646,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8253031969070435,0.500476598739624,0.3533214032649994,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7749436497688293,0.4120096862316131,0.3961177468299866,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6110249161720276,0.1965695321559906,0.9173831343650818,285.01910400390625,284.95001220703125,301.0464172363281,292.55377197265625,298.24810791015625,297.21502685546875,285.0196228027344,1.0,0.7031107544898987,0.3613183200359344,0.3613183200359344,1.0,1.0,-3.532888174057007,0.9514476656913756,2.581440687179565,0.1584079712629318,0.915510594844818,0.915510594844818,0.0,275.5415344238281,280.0,58836.96484375,0.0,4177.060546875,1.0,279.0976867675781,283.07098388671875,295.521240234375,299.22442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33860.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395672678947448,1.0,0.0,0.0,3.53486967086792,3.5348923206329346,8.337582357853535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4619140625,0.0,1393.312255859375,1895.4371337890625,0.0,3768.509521484375,0.8796507120132446,1.0,0.0,3.0,1.0,0.0
18108960,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8066964149475098,0.4648238122463226,0.4235093295574188,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,1.0,0.8523876667022705,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8260678648948669,0.5025556683540344,0.3547845184803009,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7749647498130798,0.4125135540962219,0.3966063559055328,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6111319661140442,0.1969025880098343,0.9188975691795348,285.004638671875,284.95001220703125,301.0505676269531,292.5483093261719,298.25067138671875,297.2178039550781,285.00347900390625,1.0,0.7041316628456116,0.3610660135746002,0.3610660135746002,1.0,1.0,-3.5382652282714844,0.9523714184761048,2.5858938694000244,0.1580694615840912,0.9267596006393432,0.9267596006393432,0.0,276.235107421875,283.0,59020.296875,0.0,4195.34033203125,1.0,279.1420288085937,283.056396484375,295.52667236328125,299.27752685546875,293.1499938964844,293.1499938964844,278.8500061035156,33168.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377283453941344,1.0,0.0,0.0,3.605281352996826,3.605304479598999,8.673045499563159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.115234375,0.0,1463.0604248046875,1895.4371337890625,0.0,3751.76904296875,0.8930491805076599,1.0,0.0,3.0,1.0,0.0
18109020,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8049024939537048,0.4635399281978607,0.4226941168308258,298.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,1.0,0.856325626373291,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8266246318817139,0.5057355761528015,0.357197493314743,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7740588784217834,0.4127147495746612,0.3970642685890198,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6105685234069824,0.197096899151802,0.920732080936432,284.91265869140625,284.95001220703125,301.0580139160156,292.5370788574219,298.2491149902344,297.214599609375,284.91326904296875,1.0,0.7063890695571899,0.3605614304542541,0.3605614304542541,1.0,1.0,-3.547685384750366,0.953783929347992,2.593901395797729,0.1573491841554641,0.8466957211494446,0.8466957211494446,0.0,278.47198486328125,271.0,59769.5546875,0.0,4233.666015625,1.0,278.85870361328125,282.9398193359375,295.5623474121094,299.4303283691406,293.1499938964844,293.1499938964844,279.1499938964844,38219.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946595311164856,1.0,0.0,0.0,3.500133752822876,3.500156879425049,8.174526442417118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.052734375,0.0,1388.66748046875,1895.4371337890625,0.0,3832.23876953125,0.8738973140716553,1.0,0.0,3.0,1.0,0.0
18109080,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8049024939537048,0.4635399281978607,0.4226941168308258,298.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,1.0,0.856325626373291,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8266246318817139,0.5057355761528015,0.357197493314743,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7740588784217834,0.4127147495746612,0.3970642685890198,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6105685234069824,0.197096899151802,0.920732080936432,284.91265869140625,284.95001220703125,301.0580139160156,292.5370788574219,298.2491149902344,297.214599609375,284.91326904296875,1.0,0.7063890695571899,0.3605614304542541,0.3605614304542541,1.0,1.0,-3.547685384750366,0.953783929347992,2.593901395797729,0.1573491841554641,0.8466957211494446,0.8466957211494446,0.0,278.47198486328125,271.0,59769.5546875,0.0,4233.666015625,1.0,278.85870361328125,282.9398193359375,295.5623474121094,299.4303283691406,293.1499938964844,293.1499938964844,279.1499938964844,38219.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946595311164856,1.0,0.0,0.0,3.500133752822876,3.500156879425049,8.174526442417118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.052734375,0.0,1388.66748046875,1895.4371337890625,0.0,3832.23876953125,0.8738973140716553,1.0,0.0,3.0,1.0,0.0
18109140,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8065820336341858,0.4632404148578644,0.4221018552780151,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,1.0,0.8499110341072083,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8303955793380737,0.5097628235816956,0.359754741191864,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7763128280639648,0.413446307182312,0.3974862992763519,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6123680472373962,0.1974951773881912,0.921545684337616,284.9964294433594,284.95001220703125,301.0643005371094,292.5255126953125,298.25079345703125,297.2171936035156,284.9952392578125,1.0,0.7040227651596069,0.3600568473339081,0.3600568473339081,1.0,1.0,-3.543840169906616,0.9509779214859008,2.592862129211426,0.1555755138397216,0.9265364408493042,0.9265364408493042,0.0,275.375,274.0,59088.984375,0.0,4204.77587890625,1.0,279.14129638671875,283.0465087890625,295.5078430175781,299.26873779296875,293.1499938964844,293.1499938964844,278.8500061035156,33435.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395996928215028,1.0,0.0,0.0,3.6178479194641113,3.617871046066284,8.73361216235935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.830078125,0.0,1478.6693115234375,1895.4371337890625,0.0,3768.804443359375,0.8962032198905945,1.0,0.0,3.0,1.0,0.0
18109200,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8065820336341858,0.4632404148578644,0.4221018552780151,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,1.0,0.8499110341072083,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8303955793380737,0.5097628235816956,0.359754741191864,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7763128280639648,0.413446307182312,0.3974862992763519,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6123680472373962,0.1974951773881912,0.921545684337616,284.9964294433594,284.95001220703125,301.0643005371094,292.5255126953125,298.25079345703125,297.2171936035156,284.9952392578125,1.0,0.7040227651596069,0.3600568473339081,0.3600568473339081,1.0,1.0,-3.543840169906616,0.9509779214859008,2.592862129211426,0.1555755138397216,0.9265364408493042,0.9265364408493042,0.0,275.375,274.0,59088.984375,0.0,4204.77587890625,1.0,279.14129638671875,283.0465087890625,295.5078430175781,299.26873779296875,293.1499938964844,293.1499938964844,278.8500061035156,33435.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395996928215028,1.0,0.0,0.0,3.6178479194641113,3.617871046066284,8.73361216235935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.830078125,0.0,1478.6693115234375,1895.4371337890625,0.0,3768.804443359375,0.8962032198905945,1.0,0.0,3.0,1.0,0.0
18109260,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8065765500068665,0.4619142115116119,0.4210990369319916,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,1.0,0.8479089140892029,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8326728343963623,0.5129661560058594,0.3620809316635132,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7770880460739136,0.413559079170227,0.3977173566818237,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6130935549736023,0.1976718753576278,0.9225404858589172,284.9066467285156,284.95001220703125,301.0694274902344,292.5136413574219,298.2480163574219,297.2138977050781,284.9073181152344,1.0,0.7039244174957275,0.3595419526100158,0.3595419526100158,1.0,1.0,-3.544484615325928,0.9495820999145508,2.594902515411377,0.1537963598966598,0.8423588871955872,0.8423588871955872,0.0,274.48101806640625,277.0,59650.33984375,0.0,4201.08740234375,1.0,278.858642578125,282.9359436035156,295.5360412597656,299.399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477739930152892,1.0,0.0,0.0,3.496121883392334,3.496145009994507,8.155797672770859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6494140625,0.0,1387.4024658203125,1895.4371337890625,0.0,3842.88671875,0.8733406662940979,1.0,0.0,3.0,1.0,0.0
18109320,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8065765500068665,0.4619142115116119,0.4210990369319916,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,1.0,0.8479089140892029,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8326728343963623,0.5129661560058594,0.3620809316635132,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7770880460739136,0.413559079170227,0.3977173566818237,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6130935549736023,0.1976718753576278,0.9225404858589172,284.9066467285156,284.95001220703125,301.0694274902344,292.5136413574219,298.2480163574219,297.2138977050781,284.9073181152344,1.0,0.7039244174957275,0.3595419526100158,0.3595419526100158,1.0,1.0,-3.544484615325928,0.9495820999145508,2.594902515411377,0.1537963598966598,0.8423588871955872,0.8423588871955872,0.0,274.48101806640625,277.0,59650.33984375,0.0,4201.08740234375,1.0,278.858642578125,282.9359436035156,295.5360412597656,299.399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477739930152892,1.0,0.0,0.0,3.496121883392334,3.496145009994507,8.155797672770859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6494140625,0.0,1387.4024658203125,1895.4371337890625,0.0,3842.88671875,0.8733406662940979,1.0,0.0,3.0,1.0,0.0
