time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8061900734901428,0.4617085456848144,0.4206830263137817,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,1.0,0.8482692241668701,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8345164656639099,0.5171453356742859,0.3648139238357544,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7773434519767761,0.4143289029598236,0.3982713520526886,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6134258508682251,0.1981944441795349,0.9243954420089722,284.9992370605469,284.95001220703125,301.07342529296875,292.5014953613281,298.25079345703125,297.2181396484375,284.99853515625,1.0,0.7049607038497925,0.3590270280838012,0.3590270280838012,1.0,1.0,-3.5505945682525635,0.9499088525772096,2.600685834884644,0.1525642871856689,0.9266619682312012,0.9266619682312012,0.0,274.91748046875,280.0,59070.03515625,0.0,4219.8349609375,1.0,279.1412353515625,283.04998779296875,295.4814758300781,299.2372131347656,293.1499938964844,293.1499938964844,278.8500061035156,33415.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401878714561462,1.0,0.0,0.0,3.612966299057007,3.612989664077759,8.710059660188563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5703125,0.0,1473.2169189453125,1895.4371337890625,0.0,3774.15283203125,0.8951650857925415,1.0,0.0,3.0,1.0,0.0
18109440,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8061900734901428,0.4617085456848144,0.4206830263137817,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,1.0,0.8482692241668701,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8345164656639099,0.5171453356742859,0.3648139238357544,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7773434519767761,0.4143289029598236,0.3982713520526886,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6134258508682251,0.1981944441795349,0.9243954420089722,284.9992370605469,284.95001220703125,301.07342529296875,292.5014953613281,298.25079345703125,297.2181396484375,284.99853515625,1.0,0.7049607038497925,0.3590270280838012,0.3590270280838012,1.0,1.0,-3.5505945682525635,0.9499088525772096,2.600685834884644,0.1525642871856689,0.9266619682312012,0.9266619682312012,0.0,274.91748046875,280.0,59070.03515625,0.0,4219.8349609375,1.0,279.1412353515625,283.04998779296875,295.4814758300781,299.2372131347656,293.1499938964844,293.1499938964844,278.8500061035156,33415.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401878714561462,1.0,0.0,0.0,3.612966299057007,3.612989664077759,8.710059660188563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5703125,0.0,1473.2169189453125,1895.4371337890625,0.0,3774.15283203125,0.8951650857925415,1.0,0.0,3.0,1.0,0.0
18109500,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8057283759117126,0.4611099064350128,0.4204404354095459,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,1.0,0.8492078185081482,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.835195779800415,0.5188271403312683,0.366170585155487,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7772505879402161,0.4144420027732849,0.3985719382762909,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.613456130027771,0.1983347833156585,0.9255521893501282,284.88189697265625,284.95001220703125,301.07501220703125,292.49530029296875,298.2497863769531,297.2171630859375,284.88134765625,1.0,0.7057991027832031,0.3587695956230163,0.3587695956230163,1.0,1.0,-3.554818630218506,0.950435996055603,2.6043827533721924,0.1521202474832534,0.8449905514717102,0.8449905514717102,0.0,275.5391845703125,280.0,59917.515625,0.0,4234.759765625,1.0,278.8988952636719,282.9095153808594,295.5294494628906,299.4451904296875,293.1499938964844,293.1499938964844,278.8500061035156,37890.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465199112892152,1.0,0.0,0.0,3.573817729949951,3.5738413333892822,8.522325174453727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4423828125,0.0,1463.9024658203125,1895.4371337890625,0.0,3831.557373046875,0.887438178062439,1.0,0.0,3.0,1.0,0.0
18109560,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8047313690185547,0.4604261219501495,0.4198277294635772,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,1.0,0.8510477542877197,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8354243040084839,0.5204355120658875,0.3672853410243988,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7767080664634705,0.414451003074646,0.3986151814460754,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6131011843681335,0.198370486497879,0.9259891510009766,284.9097595214844,284.95001220703125,301.0762939453125,292.4890441894531,298.2478942871094,297.2149658203125,284.9108581542969,1.0,0.7067107558250427,0.3585252463817596,0.3585252463817596,1.0,1.0,-3.558213949203491,0.9507389068603516,2.60747504234314,0.1516212224960327,0.8454618453979492,0.8454618453979492,0.0,276.53204345703125,283.0,59754.984375,0.0,4249.77734375,1.0,278.8582763671875,282.9370422363281,295.5135803222656,299.38165283203125,293.1499938964844,293.1499938964844,279.1499938964844,38511.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487532377243042,1.0,0.0,0.0,3.500683546066284,3.500706672668457,8.17709462808125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2490234375,0.0,1391.3270263671875,1895.4371337890625,0.0,3851.7236328125,0.8742558360099792,1.0,0.0,3.0,1.0,0.0
18109620,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8033996224403381,0.4601968228816986,0.4194440841674804,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,1.0,0.8543963432312012,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.836379885673523,0.524645984172821,0.3700809180736542,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7760579586029053,0.4151929020881653,0.3991974890232086,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6126672029495239,0.1987920850515365,0.9277198910713196,285.00244140625,284.95001220703125,301.0780029296875,292.47637939453125,298.2499084472656,297.2186889648437,285.0016784667969,1.0,0.7088967561721802,0.3580365478992462,0.3580365478992462,1.0,1.0,-3.567920207977295,0.9522679448127748,2.615652084350586,0.1508099138736724,0.9320549368858336,0.9320549368858336,0.0,278.5037536621094,271.0,59243.8046875,0.0,4287.5732421875,1.0,279.14129638671875,283.04949951171875,295.4588317871094,299.22442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33266.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416866302490234,1.0,0.0,0.0,3.624255657196045,3.624279022216797,8.764577046349586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0244140625,0.0,1484.4031982421875,1895.4371337890625,0.0,3787.769775390625,0.8975929021835327,1.0,0.0,3.0,1.0,0.0
18109680,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8033996224403381,0.4601968228816986,0.4194440841674804,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,1.0,0.8543963432312012,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.836379885673523,0.524645984172821,0.3700809180736542,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7760579586029053,0.4151929020881653,0.3991974890232086,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6126672029495239,0.1987920850515365,0.9277198910713196,285.00244140625,284.95001220703125,301.0780029296875,292.47637939453125,298.2499084472656,297.2186889648437,285.0016784667969,1.0,0.7088967561721802,0.3580365478992462,0.3580365478992462,1.0,1.0,-3.567920207977295,0.9522679448127748,2.615652084350586,0.1508099138736724,0.9320549368858336,0.9320549368858336,0.0,278.5037536621094,271.0,59243.8046875,0.0,4287.5732421875,1.0,279.14129638671875,283.04949951171875,295.4588317871094,299.22442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33266.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416866302490234,1.0,0.0,0.0,3.624255657196045,3.624279022216797,8.764577046349586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0244140625,0.0,1484.4031982421875,1895.4371337890625,0.0,3787.769775390625,0.8975929021835327,1.0,0.0,3.0,1.0,0.0
18109740,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8045803904533386,0.4588190019130707,0.4183719456195831,298.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,1.0,0.8485620617866516,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8398335576057434,0.5278750658035278,0.3724106550216675,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7779451608657837,0.4152225852012634,0.3993167281150818,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6141474843025208,0.1988160163164138,0.927918553352356,284.904052734375,284.95001220703125,301.0785827636719,292.4634704589844,298.24468994140625,297.2139892578125,284.90447998046875,1.0,0.7064646482467651,0.3575478494167328,0.3575478494167328,1.0,1.0,-3.562826633453369,0.9491127729415894,2.6137139797210693,0.1490455418825149,0.8439310193061829,0.8439310193061829,0.0,275.6221618652344,274.0,59785.40234375,0.0,4256.46826171875,1.0,278.8585205078125,282.929931640625,295.4881591796875,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,38637.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504340887069702,1.0,0.0,0.0,3.5092527866363525,3.5092759132385254,8.217176059588382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1640625,0.0,1401.1177978515625,1895.4371337890625,0.0,3866.8720703125,0.8761701583862305,1.0,0.0,3.0,1.0,0.0
18109800,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8045803904533386,0.4588190019130707,0.4183719456195831,298.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,1.0,0.8485620617866516,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8398335576057434,0.5278750658035278,0.3724106550216675,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7779451608657837,0.4152225852012634,0.3993167281150818,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6141474843025208,0.1988160163164138,0.927918553352356,284.904052734375,284.95001220703125,301.0785827636719,292.4634704589844,298.24468994140625,297.2139892578125,284.90447998046875,1.0,0.7064646482467651,0.3575478494167328,0.3575478494167328,1.0,1.0,-3.562826633453369,0.9491127729415894,2.6137139797210693,0.1490455418825149,0.8439310193061829,0.8439310193061829,0.0,275.6221618652344,274.0,59785.40234375,0.0,4256.46826171875,1.0,278.8585205078125,282.929931640625,295.4881591796875,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,38637.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504340887069702,1.0,0.0,0.0,3.5092527866363525,3.5092759132385254,8.217176059588382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1640625,0.0,1401.1177978515625,1895.4371337890625,0.0,3866.8720703125,0.8761701583862305,1.0,0.0,3.0,1.0,0.0
18109860,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8050957322120667,0.4585661888122558,0.4178463518619537,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,1.0,0.8459106087684631,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8425949215888977,0.5321099758148193,0.3751260042190552,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7790536284446716,0.415924459695816,0.3997383117675781,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6150301098823547,0.1992483139038086,0.9289735555648804,284.9961853027344,284.95001220703125,301.0780029296875,292.4503479003906,298.2458801269531,297.21795654296875,284.9954833984375,1.0,0.7063260078430176,0.3570609390735626,0.3570609390735626,1.0,1.0,-3.5640251636505127,0.9479721188545228,2.616052865982056,0.1472632586956024,0.9258432984352112,0.9258432984352112,0.0,274.4534606933594,277.0,59105.98828125,0.0,4252.572265625,1.0,279.14129638671875,283.0458679199219,295.42974853515625,299.189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33566.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942716896533966,1.0,0.0,0.0,3.6189351081848153,3.6189584732055664,8.738862220525334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8310546875,0.0,1480.828369140625,1895.4371337890625,0.0,3797.119873046875,0.8966058492660522,1.0,0.0,3.0,1.0,0.0
18109920,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8050957322120667,0.4585661888122558,0.4178463518619537,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,1.0,0.8459106087684631,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8425949215888977,0.5321099758148193,0.3751260042190552,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7790536284446716,0.415924459695816,0.3997383117675781,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6150301098823547,0.1992483139038086,0.9289735555648804,284.9961853027344,284.95001220703125,301.0780029296875,292.4503479003906,298.2458801269531,297.21795654296875,284.9954833984375,1.0,0.7063260078430176,0.3570609390735626,0.3570609390735626,1.0,1.0,-3.5640251636505127,0.9479721188545228,2.616052865982056,0.1472632586956024,0.9258432984352112,0.9258432984352112,0.0,274.4534606933594,277.0,59105.98828125,0.0,4252.572265625,1.0,279.14129638671875,283.0458679199219,295.42974853515625,299.189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33566.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942716896533966,1.0,0.0,0.0,3.6189351081848153,3.6189584732055664,8.738862220525334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8310546875,0.0,1480.828369140625,1895.4371337890625,0.0,3797.119873046875,0.8966058492660522,1.0,0.0,3.0,1.0,0.0
18109980,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8041900992393494,0.4572942852973938,0.4169538617134094,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,1.0,0.8468863368034363,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8440603017807007,0.5354814529418945,0.3776215314865112,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7789258360862732,0.4160096347332001,0.4000065922737121,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.615081250667572,0.1994100660085678,0.9302761554718018,284.90850830078125,284.95001220703125,301.0762939453125,292.43707275390625,298.24176025390625,297.2149353027344,284.9091796875,1.0,0.7073162794113159,0.3565740287303924,0.3565740287303924,1.0,1.0,-3.569016933441162,0.9480091333389282,2.6210079193115234,0.1460771858692169,0.8442821502685547,0.8442821502685547,0.0,275.12255859375,280.0,59743.1640625,0.0,4269.916015625,1.0,278.8586120605469,282.93536376953125,295.4595642089844,299.3267517089844,293.1499938964844,293.1499938964844,279.1499938964844,38532.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509103894233704,1.0,0.0,0.0,3.502071619033813,3.5020945072174072,8.183579893739079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.46240234375,0.0,1392.918212890625,1895.4371337890625,0.0,3871.15966796875,0.8745856881141663,1.0,0.0,3.0,1.0,0.0
18110040,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8041900992393494,0.4572942852973938,0.4169538617134094,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,1.0,0.8468863368034363,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8440603017807007,0.5354814529418945,0.3776215314865112,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7789258360862732,0.4160096347332001,0.4000065922737121,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.615081250667572,0.1994100660085678,0.9302761554718018,284.90850830078125,284.95001220703125,301.0762939453125,292.43707275390625,298.24176025390625,297.2149353027344,284.9091796875,1.0,0.7073162794113159,0.3565740287303924,0.3565740287303924,1.0,1.0,-3.569016933441162,0.9480091333389282,2.6210079193115234,0.1460771858692169,0.8442821502685547,0.8442821502685547,0.0,275.12255859375,280.0,59743.1640625,0.0,4269.916015625,1.0,278.8586120605469,282.93536376953125,295.4595642089844,299.3267517089844,293.1499938964844,293.1499938964844,279.1499938964844,38532.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509103894233704,1.0,0.0,0.0,3.502071619033813,3.5020945072174072,8.183579893739079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.46240234375,0.0,1392.918212890625,1895.4371337890625,0.0,3871.15966796875,0.8745856881141663,1.0,0.0,3.0,1.0,0.0
18110100,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8035751581192017,0.4571438729763031,0.4165871441364288,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,1.0,0.8480353951454163,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8446247577667236,0.5376046895980835,0.3789297342300415,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7786625027656555,0.4163178503513336,0.400151640176773,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6149182915687561,0.1995914280414581,0.9308018684387208,285.01422119140625,284.95001220703125,301.07501220703125,292.43035888671875,298.2419738769531,297.216552734375,285.01483154296875,1.0,0.7080773711204529,0.356330543756485,0.356330543756485,1.0,1.0,-3.572334051132202,0.9482861161231996,2.6240479946136475,0.1455042660236358,0.91911780834198,0.91911780834198,0.0,275.79248046875,280.0,59027.55078125,0.0,4282.8427734375,1.0,279.0982360839844,283.0614624023437,295.4017333984375,299.11822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33933.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452872276306152,1.0,0.0,0.0,3.555014371871948,3.555037021636963,8.432881486442056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8828125,0.0,1414.9783935546875,1895.4371337890625,0.0,3820.407958984375,0.884159505367279,1.0,0.0,3.0,1.0,0.0
18110160,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8032307028770447,0.4570816159248352,0.416564017534256,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,1.0,0.8490512371063232,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8454011082649231,0.5398147106170654,0.3804798722267151,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7786035537719727,0.4167266190052032,0.4005418121814728,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6149275302886963,0.1998495757579803,0.931958794593811,285.00115966796875,284.95001220703125,301.07342529296875,292.4236145019531,298.24298095703125,297.21923828125,285.00006103515625,1.0,0.7090394496917725,0.3560955226421356,0.3560955226421356,1.0,1.0,-3.57725191116333,0.949087381362915,2.628164529800415,0.1451195329427719,0.92996484041214,0.92996484041214,0.0,276.47930908203125,283.0,59191.76953125,0.0,4300.16552734375,1.0,279.1422119140625,283.04864501953125,295.40380859375,299.1661071777344,293.1499938964844,293.1499938964844,278.8500061035156,33266.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435206055641174,1.0,0.0,0.0,3.62301516532898,3.623038530349731,8.758578360357205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.451171875,0.0,1483.052001953125,1895.4371337890625,0.0,3804.407470703125,0.8971000909805298,1.0,0.0,3.0,1.0,0.0
18110220,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8013861179351807,0.4557743072509765,0.4157138466835022,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,1.0,0.8530257344245911,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.845947802066803,0.5431893467903137,0.3830366730690002,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.777567982673645,0.4167751371860504,0.4008451104164123,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6142300367355347,0.1999094188213348,0.933170735836029,284.9098205566406,284.95001220703125,301.0694274902344,292.4100341796875,298.2379455566406,297.2154235839844,284.9105224609375,1.0,0.7111894488334656,0.3556254208087921,0.3556254208087921,1.0,1.0,-3.5859122276306152,0.9503145217895508,2.6355977058410645,0.1443402618169784,0.8481209874153137,0.8481209874153137,0.0,278.6921081542969,286.0,59915.76171875,0.0,4336.91064453125,1.0,278.8585510253906,282.93328857421875,295.43536376953125,299.31219482421875,293.1499938964844,293.1499938964844,279.1499938964844,38341.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523590803146362,1.0,0.0,0.0,3.51399302482605,3.5140161514282227,8.239390467679186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.05615234375,0.0,1403.9205322265625,1895.4371337890625,0.0,3884.189697265625,0.8770534992218018,1.0,0.0,3.0,1.0,0.0
18110280,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8013861179351807,0.4557743072509765,0.4157138466835022,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,1.0,0.8530257344245911,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.845947802066803,0.5431893467903137,0.3830366730690002,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.777567982673645,0.4167751371860504,0.4008451104164123,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6142300367355347,0.1999094188213348,0.933170735836029,284.9098205566406,284.95001220703125,301.0694274902344,292.4100341796875,298.2379455566406,297.2154235839844,284.9105224609375,1.0,0.7111894488334656,0.3556254208087921,0.3556254208087921,1.0,1.0,-3.5859122276306152,0.9503145217895508,2.6355977058410645,0.1443402618169784,0.8481209874153137,0.8481209874153137,0.0,278.6921081542969,286.0,59915.76171875,0.0,4336.91064453125,1.0,278.8585510253906,282.93328857421875,295.43536376953125,299.31219482421875,293.1499938964844,293.1499938964844,279.1499938964844,38341.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523590803146362,1.0,0.0,0.0,3.51399302482605,3.5140161514282227,8.239390467679186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.05615234375,0.0,1403.9205322265625,1895.4371337890625,0.0,3884.189697265625,0.8770534992218018,1.0,0.0,3.0,1.0,0.0
18110340,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7998010516166687,0.4555093646049499,0.415316104888916,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,1.0,0.8571459650993347,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8466723561286926,0.5475178360939026,0.3859199285507202,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.776644229888916,0.4174454808235168,0.401374340057373,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6135072112083435,0.2002116590738296,0.934432089328766,285.0030212402344,284.95001220703125,301.0643005371094,292.3963623046875,298.23809814453125,297.21893310546875,285.0022277832031,1.0,0.7135928869247437,0.355155348777771,0.355155348777771,1.0,1.0,-3.596007823944092,0.9519873857498168,2.6440203189849854,0.1435835659503936,0.9351882934570312,0.9351882934570312,0.0,281.0427551269531,274.0,59384.69140625,0.0,4378.54931640625,1.0,279.1413879394531,283.0469665527344,295.3794250488281,299.1532287597656,293.1499938964844,293.1499938964844,278.8500061035156,33263.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454383254051208,1.0,0.0,0.0,3.63533878326416,3.635362148284912,8.818263950161054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5322265625,0.0,1496.525146484375,1895.4371337890625,0.0,3821.775634765625,0.900082528591156,1.0,0.0,3.0,1.0,0.0
18110400,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7998010516166687,0.4555093646049499,0.415316104888916,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,1.0,0.8571459650993347,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8466723561286926,0.5475178360939026,0.3859199285507202,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.776644229888916,0.4174454808235168,0.401374340057373,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6135072112083435,0.2002116590738296,0.934432089328766,285.0030212402344,284.95001220703125,301.0643005371094,292.3963623046875,298.23809814453125,297.21893310546875,285.0022277832031,1.0,0.7135928869247437,0.355155348777771,0.355155348777771,1.0,1.0,-3.596007823944092,0.9519873857498168,2.6440203189849854,0.1435835659503936,0.9351882934570312,0.9351882934570312,0.0,281.0427551269531,274.0,59384.69140625,0.0,4378.54931640625,1.0,279.1413879394531,283.0469665527344,295.3794250488281,299.1532287597656,293.1499938964844,293.1499938964844,278.8500061035156,33263.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454383254051208,1.0,0.0,0.0,3.63533878326416,3.635362148284912,8.818263950161054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5322265625,0.0,1496.525146484375,1895.4371337890625,0.0,3821.775634765625,0.900082528591156,1.0,0.0,3.0,1.0,0.0
18110460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8007926940917969,0.4541049897670746,0.4142285585403442,298.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,1.0,0.85181725025177,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8500537276268005,0.5508222579956055,0.3883142471313476,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.77833092212677,0.417398601770401,0.4014332592487335,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6147405505180359,0.2001181989908218,0.9341480731964112,284.9031677246094,284.95001220703125,301.0580139160156,292.382568359375,298.2303161621094,297.2137145996094,284.90362548828125,1.0,0.7112733125686646,0.3545645773410797,0.3545645773410797,1.0,1.0,-3.590928792953491,0.9485236406326294,2.6424050331115723,0.141510471701622,0.845942497253418,0.845942497253418,0.0,278.3819580078125,277.0,59932.51171875,0.0,4348.4990234375,1.0,278.8584289550781,282.92596435546875,295.4076538085937,299.2904052734375,293.1499938964844,293.1499938964844,279.1499938964844,38648.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954254984855652,1.0,0.0,0.0,3.521145820617676,3.5211689472198486,8.272967306766077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.6826171875,0.0,1413.598388671875,1895.4371337890625,0.0,3901.212646484375,0.8787976503372192,1.0,0.0,3.0,1.0,0.0
18110520,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8007926940917969,0.4541049897670746,0.4142285585403442,298.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,1.0,0.85181725025177,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8500537276268005,0.5508222579956055,0.3883142471313476,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.77833092212677,0.417398601770401,0.4014332592487335,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6147405505180359,0.2001181989908218,0.9341480731964112,284.9031677246094,284.95001220703125,301.0580139160156,292.382568359375,298.2303161621094,297.2137145996094,284.90362548828125,1.0,0.7112733125686646,0.3545645773410797,0.3545645773410797,1.0,1.0,-3.590928792953491,0.9485236406326294,2.6424050331115723,0.141510471701622,0.845942497253418,0.845942497253418,0.0,278.3819580078125,277.0,59932.51171875,0.0,4348.4990234375,1.0,278.8584289550781,282.92596435546875,295.4076538085937,299.2904052734375,293.1499938964844,293.1499938964844,279.1499938964844,38648.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954254984855652,1.0,0.0,0.0,3.521145820617676,3.5211689472198486,8.272967306766077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.6826171875,0.0,1413.598388671875,1895.4371337890625,0.0,3901.212646484375,0.8787976503372192,1.0,0.0,3.0,1.0,0.0
18110580,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8011785745620728,0.4538227021694183,0.4136808812618255,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,1.0,0.849496066570282,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8527771234512329,0.5551771521568298,0.3911081254482269,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7792912721633911,0.4180311560630798,0.4017922580242157,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6154325008392334,0.200444683432579,0.934738278388977,284.99615478515625,284.95001220703125,301.0505676269531,292.36871337890625,298.2293395996094,297.2176818847656,284.99542236328125,1.0,0.7111815214157104,0.3539738059043884,0.3539738059043884,1.0,1.0,-3.5919578075408936,0.9469832181930542,2.644974708557129,0.1393685340881347,0.9281795620918274,0.9281795620918274,0.0,277.35107421875,280.0,59232.87109375,0.0,4344.98779296875,1.0,279.1413879394531,283.0431823730469,295.3480834960937,299.1148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33595.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465277791023254,1.0,0.0,0.0,3.629258155822754,3.629281520843506,8.788787795310782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.9921875,0.0,1492.3272705078125,1895.4371337890625,0.0,3831.62841796875,0.8989478349685669,1.0,0.0,3.0,1.0,0.0
18110640,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8011785745620728,0.4538227021694183,0.4136808812618255,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,1.0,0.849496066570282,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8527771234512329,0.5551771521568298,0.3911081254482269,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7792912721633911,0.4180311560630798,0.4017922580242157,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6154325008392334,0.200444683432579,0.934738278388977,284.99615478515625,284.95001220703125,301.0505676269531,292.36871337890625,298.2293395996094,297.2176818847656,284.99542236328125,1.0,0.7111815214157104,0.3539738059043884,0.3539738059043884,1.0,1.0,-3.5919578075408936,0.9469832181930542,2.644974708557129,0.1393685340881347,0.9281795620918274,0.9281795620918274,0.0,277.35107421875,280.0,59232.87109375,0.0,4344.98779296875,1.0,279.1413879394531,283.0431823730469,295.3480834960937,299.1148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33595.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465277791023254,1.0,0.0,0.0,3.629258155822754,3.629281520843506,8.788787795310782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.9921875,0.0,1492.3272705078125,1895.4371337890625,0.0,3831.62841796875,0.8989478349685669,1.0,0.0,3.0,1.0,0.0
18110700,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8009784817695618,0.4532172977924347,0.413406640291214,298.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,1.0,0.8495516777038574,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8537523746490479,0.5569372773170471,0.3925135731697082,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7794257998466492,0.4180887043476105,0.4020223319530487,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6155851483345032,0.2005219608545303,0.9354953169822692,284.879150390625,284.95001220703125,301.0464172363281,292.3617858886719,298.2265319824219,297.216552734375,284.8784484863281,1.0,0.7116024494171143,0.353678435087204,0.353678435087204,1.0,1.0,-3.594574213027954,0.9468607306480408,2.647713422775269,0.1386197358369827,0.8457871079444885,0.8457871079444885,0.0,277.4971618652344,280.0,60058.85546875,0.0,4352.9375,1.0,278.8982849121094,282.90338134765625,295.3945007324219,299.3193359375,293.1499938964844,293.1499938964844,278.8500061035156,38021.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952660858631134,1.0,0.0,0.0,3.587264060974121,3.587287664413452,8.586575290792098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.560546875,0.0,1479.347900390625,1895.4371337890625,0.0,3886.9013671875,0.890572726726532,1.0,0.0,3.0,1.0,0.0
18110760,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8001981973648071,0.4525322318077087,0.412780225276947,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,1.0,0.850679874420166,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8542023301124573,0.5586315393447876,0.3936722874641418,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7790601849555969,0.4180442988872528,0.4020019471645355,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.615339994430542,0.2005074173212051,0.9356194138526917,284.90771484375,284.95001220703125,301.0419921875,292.3548278808594,298.22314453125,297.2142944335937,284.9088439941406,1.0,0.7121787071228027,0.3534878194332123,0.3534878194332123,1.0,1.0,-3.596695899963379,0.946895718574524,2.6498003005981445,0.1381278485059738,0.8458173871040344,0.8458173871040344,0.0,278.1072692871094,283.0,59857.65625,0.0,4362.412109375,1.0,278.8581237792969,282.9325866699219,295.377685546875,299.25164794921875,293.1499938964844,293.1499938964844,279.1499938964844,38685.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954720139503479,1.0,0.0,0.0,3.5101513862609863,3.5101747512817383,8.221385314755025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.17138671875,0.0,1402.3975830078125,1895.4371337890625,0.0,3905.383544921875,0.8765199184417725,1.0,0.0,3.0,1.0,0.0
18110820,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.799190104007721,0.4522950351238251,0.4123729169368744,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,1.0,0.8529703617095947,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.85552579164505,0.5630903244018555,0.3966127932071686,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7786598205566406,0.418694794178009,0.4024761617183685,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6150690317153931,0.2008577287197113,0.9369035363197328,285.0013122558594,284.95001220703125,301.03228759765625,292.3409118652344,298.2229919433594,297.2187194824219,285.0005798339844,1.0,0.7138814330101013,0.3531066179275512,0.3531066179275512,1.0,1.0,-3.604607105255127,0.9481503367424012,2.65645694732666,0.1374371349811554,0.9319866299629213,0.9319866299629213,0.0,279.5144348144531,286.0,59298.40625,0.0,4392.4833984375,1.0,279.141357421875,283.0470275878906,295.3216857910156,299.0896911621094,293.1499938964844,293.1499938964844,278.8500061035156,33372.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473044276237488,1.0,0.0,0.0,3.6298673152923584,3.6298906803131104,8.791739674052224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4306640625,0.0,1491.3377685546875,1895.4371337890625,0.0,3838.645751953125,0.8989384770393372,1.0,0.0,3.0,1.0,0.0
18110880,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.799190104007721,0.4522950351238251,0.4123729169368744,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,1.0,0.8529703617095947,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.85552579164505,0.5630903244018555,0.3966127932071686,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7786598205566406,0.418694794178009,0.4024761617183685,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6150690317153931,0.2008577287197113,0.9369035363197328,285.0013122558594,284.95001220703125,301.03228759765625,292.3409118652344,298.2229919433594,297.2187194824219,285.0005798339844,1.0,0.7138814330101013,0.3531066179275512,0.3531066179275512,1.0,1.0,-3.604607105255127,0.9481503367424012,2.65645694732666,0.1374371349811554,0.9319866299629213,0.9319866299629213,0.0,279.5144348144531,286.0,59298.40625,0.0,4392.4833984375,1.0,279.141357421875,283.0470275878906,295.3216857910156,299.0896911621094,293.1499938964844,293.1499938964844,278.8500061035156,33372.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473044276237488,1.0,0.0,0.0,3.6298673152923584,3.6298906803131104,8.791739674052224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4306640625,0.0,1491.3377685546875,1895.4371337890625,0.0,3838.645751953125,0.8989384770393372,1.0,0.0,3.0,1.0,0.0
18110940,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7973093390464783,0.4509744644165039,0.4115039110183716,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,1.0,0.8570386171340942,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8560342788696289,0.566551923751831,0.399230420589447,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7775558233261108,0.4186724424362182,0.4027122855186462,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.614267110824585,0.2008311152458191,0.9377281665802002,284.90924072265625,284.95001220703125,301.0214233398437,292.3269958496094,298.2162780761719,297.2146911621094,284.9099426269531,1.0,0.7159950733184814,0.3527254164218902,0.3527254164218902,1.0,1.0,-3.612884283065796,0.9495072960853576,2.663377046585083,0.1368994116783142,0.8494465947151184,0.8494465947151184,0.0,281.7650756835937,274.0,60024.8359375,0.0,4428.8603515625,1.0,278.85845947265625,282.9306335449219,295.3521728515625,299.23486328125,293.1499938964844,293.1499938964844,279.1499938964844,38364.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560660123825072,1.0,0.0,0.0,3.522542953491211,3.522566080093384,8.279533858512877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.38330078125,0.0,1413.008056640625,1895.4371337890625,0.0,3917.44140625,0.8789549469947815,1.0,0.0,3.0,1.0,0.0
18111000,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7973093390464783,0.4509744644165039,0.4115039110183716,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,1.0,0.8570386171340942,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8560342788696289,0.566551923751831,0.399230420589447,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7775558233261108,0.4186724424362182,0.4027122855186462,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.614267110824585,0.2008311152458191,0.9377281665802002,284.90924072265625,284.95001220703125,301.0214233398437,292.3269958496094,298.2162780761719,297.2146911621094,284.9099426269531,1.0,0.7159950733184814,0.3527254164218902,0.3527254164218902,1.0,1.0,-3.612884283065796,0.9495072960853576,2.663377046585083,0.1368994116783142,0.8494465947151184,0.8494465947151184,0.0,281.7650756835937,274.0,60024.8359375,0.0,4428.8603515625,1.0,278.85845947265625,282.9306335449219,295.3521728515625,299.23486328125,293.1499938964844,293.1499938964844,279.1499938964844,38364.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560660123825072,1.0,0.0,0.0,3.522542953491211,3.522566080093384,8.279533858512877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.38330078125,0.0,1413.008056640625,1895.4371337890625,0.0,3917.44140625,0.8789549469947815,1.0,0.0,3.0,1.0,0.0
18111060,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7989451885223389,0.4506388902664184,0.4108800590038299,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,1.0,0.8506423830986023,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8601125478744507,0.5709577798843384,0.4020331501960754,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7797033190727234,0.4192284643650055,0.4029593169689178,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.615794837474823,0.2010392844676971,0.9376558065414428,284.9955139160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2133178710937,297.2177734375,284.9943542480469,1.0,0.713505744934082,0.3521719872951507,0.3521719872951507,1.0,1.0,-3.608042001724243,0.9462446570396424,2.661797285079956,0.1348912864923477,0.9296445250511168,0.9296445250511168,0.0,278.6234741210937,277.0,59289.9140625,0.0,4396.30908203125,1.0,279.1414489746094,283.041015625,295.29449462890625,299.06640625,293.1499938964844,293.1499938964844,278.8500061035156,33547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488784074783324,1.0,0.0,0.0,3.635322570800781,3.635346174240112,8.818185506243026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.26171875,0.0,1498.6207275390625,1895.4371337890625,0.0,3852.85205078125,0.9002209305763245,1.0,0.0,3.0,1.0,0.0
18111120,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7989451885223389,0.4506388902664184,0.4108800590038299,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,1.0,0.8506423830986023,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8601125478744507,0.5709577798843384,0.4020331501960754,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7797033190727234,0.4192284643650055,0.4029593169689178,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.615794837474823,0.2010392844676971,0.9376558065414428,284.9955139160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2133178710937,297.2177734375,284.9943542480469,1.0,0.713505744934082,0.3521719872951507,0.3521719872951507,1.0,1.0,-3.608042001724243,0.9462446570396424,2.661797285079956,0.1348912864923477,0.9296445250511168,0.9296445250511168,0.0,278.6234741210937,277.0,59289.9140625,0.0,4396.30908203125,1.0,279.1414489746094,283.041015625,295.29449462890625,299.06640625,293.1499938964844,293.1499938964844,278.8500061035156,33547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488784074783324,1.0,0.0,0.0,3.635322570800781,3.635346174240112,8.818185506243026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.26171875,0.0,1498.6207275390625,1895.4371337890625,0.0,3852.85205078125,0.9002209305763245,1.0,0.0,3.0,1.0,0.0
18111180,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7988986968994141,0.4493055641651153,0.4098678827285766,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,1.0,0.8486908078193665,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8625487685203552,0.574433445930481,0.4045597612857818,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7803603410720825,0.4191664755344391,0.403029590845108,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6163039803504944,0.2010343819856643,0.9378403425216676,284.9051818847656,284.95001220703125,300.99627685546875,292.2991943359375,298.2051696777344,297.2139587402344,284.9059143066406,1.0,0.7132967710494995,0.3516185879707336,0.3516185879707336,1.0,1.0,-3.607808828353882,0.9444131851196288,2.663395643234253,0.1328854262828827,0.8443365693092346,0.8443365693092346,0.0,277.71099853515625,280.0,59837.2734375,0.0,4390.08447265625,1.0,278.8584899902344,282.9303283691406,295.321044921875,299.19439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38708.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569299817085266,1.0,0.0,0.0,3.511593818664551,3.511616945266724,8.228142860389198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.87109375,0.0,1404.063232421875,1895.4371337890625,0.0,3925.172607421875,0.876816987991333,1.0,0.0,3.0,1.0,0.0
