time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7988986968994141,0.4493055641651153,0.4098678827285766,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,1.0,0.8486908078193665,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8625487685203552,0.574433445930481,0.4045597612857818,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7803603410720825,0.4191664755344391,0.403029590845108,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6163039803504944,0.2010343819856643,0.9378403425216676,284.9051818847656,284.95001220703125,300.99627685546875,292.2991943359375,298.2051696777344,297.2139587402344,284.9059143066406,1.0,0.7132967710494995,0.3516185879707336,0.3516185879707336,1.0,1.0,-3.607808828353882,0.9444131851196288,2.663395643234253,0.1328854262828827,0.8443365693092346,0.8443365693092346,0.0,277.71099853515625,280.0,59837.2734375,0.0,4390.08447265625,1.0,278.8584899902344,282.9303283691406,295.321044921875,299.19439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38708.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569299817085266,1.0,0.0,0.0,3.511593818664551,3.511616945266724,8.228142860389198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.87109375,0.0,1404.063232421875,1895.4371337890625,0.0,3925.172607421875,0.876816987991333,1.0,0.0,3.0,1.0,0.0
18111300,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7985716462135315,0.4491378664970398,0.4094681143760681,298.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,1.0,0.8488756418228149,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8634414672851562,0.5766638517379761,0.4059125781059265,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7803475856781006,0.4194165766239166,0.4030980467796325,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.616297721862793,0.2011658847332,0.9380158185958862,285.0112609863281,284.95001220703125,300.9892883300781,292.29229736328125,298.2038879394531,297.2158203125,285.0118713378906,1.0,0.7136165499687195,0.3513418734073639,0.3513418734073639,1.0,1.0,-3.6094655990600586,0.9440457224845886,2.665419816970825,0.1320526748895645,0.9184719920158386,0.9184719920158386,0.0,277.86749267578125,280.0,59080.82421875,0.0,4395.55810546875,1.0,279.0984191894531,283.0576477050781,295.2621765136719,298.9818725585937,293.1499938964844,293.1499938964844,279.1499938964844,34086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511125087738036,1.0,0.0,0.0,3.5616977214813232,3.561720609664917,8.464618872494611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.93359375,0.0,1423.1588134765625,1895.4371337890625,0.0,3872.978759765625,0.8857654929161072,1.0,0.0,3.0,1.0,0.0
18111360,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7984647154808044,0.4490629732608795,0.4094173312187195,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,1.0,0.8491018414497375,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8645057082176208,0.5789862275123596,0.4075294733047485,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7804904580116272,0.4197717308998108,0.4034219682216644,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.616438090801239,0.2013870775699615,0.9389128088951112,284.998779296875,284.95001220703125,300.98199462890625,292.285400390625,298.2037353515625,297.21881103515625,284.99774169921875,1.0,0.7142271995544434,0.3511627912521362,0.3511627912521362,1.0,1.0,-3.6130874156951904,0.9445767998695374,2.668510675430298,0.1317078471183776,0.928788721561432,0.928788721561432,0.0,278.1379089355469,283.0,59218.1796875,0.0,4407.07421875,1.0,279.14227294921875,283.0460510253906,295.2637023925781,299.02691650390625,293.1499938964844,293.1499938964844,278.8500061035156,33412.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491334557533264,1.0,0.0,0.0,3.62694787979126,3.626971244812012,8.777603284215729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.521484375,0.0,1488.4329833984375,1895.4371337890625,0.0,3855.15234375,0.8980907797813416,1.0,0.0,3.0,1.0,0.0
18111420,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7969722151756287,0.447768360376358,0.4085504114627838,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,1.0,0.8519365191459656,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8654252886772156,0.5825409889221191,0.4101985394954681,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7797267436981201,0.419718861579895,0.4036079347133636,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6159423589706421,0.2013932019472122,0.9397599697113036,284.9090881347656,284.95001220703125,300.9665832519531,292.27166748046875,298.1961364746094,297.2151794433594,284.9097900390625,1.0,0.7158715724945068,0.3508045971393585,0.3508045971393585,1.0,1.0,-3.619910955429077,0.945540487766266,2.674370288848877,0.1311336904764175,0.8470999598503113,0.8470999598503113,0.0,279.7510986328125,286.0,59905.46484375,0.0,4435.64013671875,1.0,278.8585510253906,282.9330139160156,295.2953796386719,299.1700744628906,293.1499938964844,293.1499938964844,279.1499938964844,38443.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95763498544693,1.0,0.0,0.0,3.51350998878479,3.513533353805542,8.237125825871772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.70361328125,0.0,1404.150390625,1895.4371337890625,0.0,3931.47607421875,0.877028226852417,1.0,0.0,3.0,1.0,0.0
18111480,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7969722151756287,0.447768360376358,0.4085504114627838,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,1.0,0.8519365191459656,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8654252886772156,0.5825409889221191,0.4101985394954681,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7797267436981201,0.419718861579895,0.4036079347133636,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6159423589706421,0.2013932019472122,0.9397599697113036,284.9090881347656,284.95001220703125,300.9665832519531,292.27166748046875,298.1961364746094,297.2151794433594,284.9097900390625,1.0,0.7158715724945068,0.3508045971393585,0.3508045971393585,1.0,1.0,-3.619910955429077,0.945540487766266,2.674370288848877,0.1311336904764175,0.8470999598503113,0.8470999598503113,0.0,279.7510986328125,286.0,59905.46484375,0.0,4435.64013671875,1.0,278.8585510253906,282.9330139160156,295.2953796386719,299.1700744628906,293.1499938964844,293.1499938964844,279.1499938964844,38443.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95763498544693,1.0,0.0,0.0,3.51350998878479,3.513533353805542,8.237125825871772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.70361328125,0.0,1404.150390625,1895.4371337890625,0.0,3931.47607421875,0.877028226852417,1.0,0.0,3.0,1.0,0.0
18111540,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7956109642982483,0.4474929273128509,0.408137559890747,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,1.0,0.8553252816200256,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8664050102233887,0.5871111154556274,0.4132305383682251,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7789513468742371,0.4202897846698761,0.404031366109848,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6153466105461121,0.2016516327857971,0.9407588243484496,285.0022277832031,284.95001220703125,300.95001220703125,292.2580261230469,298.1942443847656,297.21942138671875,285.00146484375,1.0,0.7179527878761292,0.3504464030265808,0.3504464030265808,1.0,1.0,-3.628844022750856,0.947154939174652,2.6816890239715576,0.1306550353765487,0.9336018562316896,0.9336018562316896,0.0,281.7181091308594,274.0,59350.2109375,0.0,4472.29248046875,1.0,279.1413879394531,283.0473327636719,295.2397766113281,299.009765625,293.1499938964844,293.1499938964844,278.8500061035156,33321.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504543542861938,1.0,0.0,0.0,3.6328182220458975,3.6328415870666495,8.806039772935037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.783203125,0.0,1494.193603515625,1895.4371337890625,0.0,3867.05419921875,0.899564266204834,1.0,0.0,3.0,1.0,0.0
18111600,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7956109642982483,0.4474929273128509,0.408137559890747,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,1.0,0.8553252816200256,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8664050102233887,0.5871111154556274,0.4132305383682251,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7789513468742371,0.4202897846698761,0.404031366109848,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6153466105461121,0.2016516327857971,0.9407588243484496,285.0022277832031,284.95001220703125,300.95001220703125,292.2580261230469,298.1942443847656,297.21942138671875,285.00146484375,1.0,0.7179527878761292,0.3504464030265808,0.3504464030265808,1.0,1.0,-3.628844022750856,0.947154939174652,2.6816890239715576,0.1306550353765487,0.9336018562316896,0.9336018562316896,0.0,281.7181091308594,274.0,59350.2109375,0.0,4472.29248046875,1.0,279.1413879394531,283.0473327636719,295.2397766113281,299.009765625,293.1499938964844,293.1499938964844,278.8500061035156,33321.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504543542861938,1.0,0.0,0.0,3.6328182220458975,3.6328415870666495,8.806039772935037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.783203125,0.0,1494.193603515625,1895.4371337890625,0.0,3867.05419921875,0.899564266204834,1.0,0.0,3.0,1.0,0.0
18111660,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7967348098754883,0.4460979104042053,0.4070455431938171,298.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,1.0,0.8495358228683472,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8701424598693848,0.5905895829200745,0.4157457053661346,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7807254195213318,0.4201377928256988,0.4039845168590545,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6166187524795532,0.2015102058649063,0.9402272701263428,284.9032897949219,284.95001220703125,300.9326171875,292.2442321777344,298.1837463378906,297.2142333984375,284.9037475585937,1.0,0.715425968170166,0.3498972952365875,0.3498972952365875,1.0,1.0,-3.622925758361816,0.943568468093872,2.6793572902679443,0.1287347376346588,0.8448771834373474,0.8448771834373474,0.0,278.81646728515625,277.0,59885.3828125,0.0,4438.0908203125,1.0,278.85845947265625,282.927490234375,295.2687072753906,299.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,38679.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591476917266846,1.0,0.0,0.0,3.517041206359864,3.517064332962036,8.253691134996188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.275390625,0.0,1409.5330810546875,1895.4371337890625,0.0,3944.984375,0.8779121041297913,1.0,0.0,3.0,1.0,0.0
18111720,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7967348098754883,0.4460979104042053,0.4070455431938171,298.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,1.0,0.8495358228683472,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8701424598693848,0.5905895829200745,0.4157457053661346,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7807254195213318,0.4201377928256988,0.4039845168590545,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6166187524795532,0.2015102058649063,0.9402272701263428,284.9032897949219,284.95001220703125,300.9326171875,292.2442321777344,298.1837463378906,297.2142333984375,284.9037475585937,1.0,0.715425968170166,0.3498972952365875,0.3498972952365875,1.0,1.0,-3.622925758361816,0.943568468093872,2.6793572902679443,0.1287347376346588,0.8448771834373474,0.8448771834373474,0.0,278.81646728515625,277.0,59885.3828125,0.0,4438.0908203125,1.0,278.85845947265625,282.927490234375,295.2687072753906,299.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,38679.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591476917266846,1.0,0.0,0.0,3.517041206359864,3.517064332962036,8.253691134996188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.275390625,0.0,1409.5330810546875,1895.4371337890625,0.0,3944.984375,0.8779121041297913,1.0,0.0,3.0,1.0,0.0
18111780,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7971929311752319,0.445794403553009,0.406482070684433,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,1.0,0.8469398617744446,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8731067776679993,0.5951709151268005,0.4186847805976867,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.781708300113678,0.4206612110137939,0.4042377769947052,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6173118352890015,0.2017836719751358,0.940565288066864,284.99566650390625,284.95001220703125,300.9147644042969,292.2301025390625,298.1806640625,297.2187194824219,284.99493408203125,1.0,0.7151962518692017,0.3493482172489166,0.3493482172489166,1.0,1.0,-3.623349189758301,0.9419474005699158,2.68140172958374,0.1267281472682953,0.9265002608299256,0.9265002608299256,0.0,277.6401672363281,280.0,59174.41796875,0.0,4432.009765625,1.0,279.141357421875,283.0445556640625,295.208984375,298.97052001953125,293.1499938964844,293.1499938964844,278.8500061035156,33620.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951337456703186,1.0,0.0,0.0,3.624363899230957,3.624387264251709,8.765100574237294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4013671875,0.0,1487.1575927734375,1895.4371337890625,0.0,3875.0029296875,0.8978702425956726,1.0,0.0,3.0,1.0,0.0
18111840,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7971929311752319,0.445794403553009,0.406482070684433,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,1.0,0.8469398617744446,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8731067776679993,0.5951709151268005,0.4186847805976867,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.781708300113678,0.4206612110137939,0.4042377769947052,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6173118352890015,0.2017836719751358,0.940565288066864,284.99566650390625,284.95001220703125,300.9147644042969,292.2301025390625,298.1806640625,297.2187194824219,284.99493408203125,1.0,0.7151962518692017,0.3493482172489166,0.3493482172489166,1.0,1.0,-3.623349189758301,0.9419474005699158,2.68140172958374,0.1267281472682953,0.9265002608299256,0.9265002608299256,0.0,277.6401672363281,280.0,59174.41796875,0.0,4432.009765625,1.0,279.141357421875,283.0445556640625,295.208984375,298.97052001953125,293.1499938964844,293.1499938964844,278.8500061035156,33620.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951337456703186,1.0,0.0,0.0,3.624363899230957,3.624387264251709,8.765100574237294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4013671875,0.0,1487.1575927734375,1895.4371337890625,0.0,3875.0029296875,0.8978702425956726,1.0,0.0,3.0,1.0,0.0
18111900,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7970111966133118,0.4451870620250702,0.4061988592147827,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,1.0,0.8469122648239136,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8741496801376343,0.5970097780227661,0.4201543629169464,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7818329930305481,0.4206618070602417,0.4044134616851806,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.617452085018158,0.2018314450979232,0.9411874413490297,284.87939453125,284.95001220703125,300.9056701660156,292.222900390625,298.17657470703125,297.2174987792969,284.8787841796875,1.0,0.7155640125274658,0.3490736484527588,0.3490736484527588,1.0,1.0,-3.625704050064087,0.9417902827262878,2.6839137077331543,0.1260436773300171,0.844508945941925,0.844508945941925,0.0,277.7395935058594,280.0,59995.34375,0.0,4439.0673828125,1.0,278.8984069824219,282.9056396484375,295.2553405761719,299.1744384765625,293.1499938964844,293.1499938964844,278.8500061035156,38061.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574530124664308,1.0,0.0,0.0,3.581460475921631,3.581484317779541,8.558814670323045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.8349609375,0.0,1473.379638671875,1895.4371337890625,0.0,3929.849609375,0.8893150091171265,1.0,0.0,3.0,1.0,0.0
18111960,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7962436079978943,0.4445032477378845,0.4055728912353515,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,1.0,0.8479845523834229,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8746253848075867,0.5987861156463623,0.4213640987873077,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7814462780952454,0.4205613136291504,0.404339075088501,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6171932816505432,0.2017868012189865,0.9411733746528624,284.9078674316406,284.95001220703125,300.896484375,292.2156066894531,298.1719970703125,297.2152099609375,284.9089660644531,1.0,0.7160941958427429,0.34890016913414,0.34890016913414,1.0,1.0,-3.627589464187622,0.941792368888855,2.685796976089477,0.1256105750799179,0.84459388256073,0.84459388256073,0.0,278.314697265625,283.0,59790.35546875,0.0,4447.79443359375,1.0,278.858154296875,282.93475341796875,295.2384338378906,299.10662841796875,293.1499938964844,293.1499938964844,279.1499938964844,38698.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959520697593689,1.0,0.0,0.0,3.5043880939483643,3.504411220550537,8.194410270334629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.87060546875,0.0,1396.5091552734375,1895.4371337890625,0.0,3948.312255859375,0.875251829624176,1.0,0.0,3.0,1.0,0.0
18112020,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7952415347099304,0.4442353844642639,0.4051443040370941,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,1.0,0.8502020239830017,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8760072588920593,0.6034557223320007,0.4244417548179626,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7809905409812927,0.4210955500602722,0.4047040343284607,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.61687833070755,0.2020725160837173,0.942168653011322,285.0006408691406,284.95001220703125,300.8778076171875,292.2008056640625,298.169921875,297.2199401855469,284.9999084472656,1.0,0.7177208662033081,0.3485531806945801,0.3485531806945801,1.0,1.0,-3.635073661804199,0.9429816007614136,2.692092180252075,0.1250232905149459,0.929911196231842,0.929911196231842,0.0,279.6725769042969,286.0,59221.48828125,0.0,4476.76953125,1.0,279.14129638671875,283.0487365722656,295.1814270019531,298.9432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33393.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520824551582336,1.0,0.0,0.0,3.623489618301392,3.623512983322144,8.760871992308239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1708984375,0.0,1484.514892578125,1895.4371337890625,0.0,3881.703125,0.8975226283073425,1.0,0.0,3.0,1.0,0.0
18112080,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7952415347099304,0.4442353844642639,0.4051443040370941,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,1.0,0.8502020239830017,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8760072588920593,0.6034557223320007,0.4244417548179626,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7809905409812927,0.4210955500602722,0.4047040343284607,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.61687833070755,0.2020725160837173,0.942168653011322,285.0006408691406,284.95001220703125,300.8778076171875,292.2008056640625,298.169921875,297.2199401855469,284.9999084472656,1.0,0.7177208662033081,0.3485531806945801,0.3485531806945801,1.0,1.0,-3.635073661804199,0.9429816007614136,2.692092180252075,0.1250232905149459,0.929911196231842,0.929911196231842,0.0,279.6725769042969,286.0,59221.48828125,0.0,4476.76953125,1.0,279.14129638671875,283.0487365722656,295.1814270019531,298.9432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33393.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520824551582336,1.0,0.0,0.0,3.623489618301392,3.623512983322144,8.760871992308239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1708984375,0.0,1484.514892578125,1895.4371337890625,0.0,3881.703125,0.8975226283073425,1.0,0.0,3.0,1.0,0.0
18112140,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7933505773544312,0.442908376455307,0.4042627513408661,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,1.0,0.8542559742927551,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8764929175376892,0.607060968875885,0.4271638691425323,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7798070311546326,0.4209561347961426,0.4048291146755218,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6160224080085754,0.2019778937101364,0.9426878690719604,284.90936279296875,284.95001220703125,300.8587646484375,292.1856994628906,298.1610412597656,297.2156982421875,284.9100341796875,1.0,0.7197700142860413,0.3482062220573425,0.3482062220573425,1.0,1.0,-3.642943859100342,0.9442791938781738,2.698664665222168,0.1245834380388259,0.847865879535675,0.847865879535675,0.0,281.8985290527344,274.0,59937.34765625,0.0,4512.3056640625,1.0,278.8585205078125,282.933349609375,295.21099853515625,299.0868835449219,293.1499938964844,293.1499938964844,279.1499938964844,38379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608689546585084,1.0,0.0,0.0,3.5151073932647705,3.515130519866944,8.244617220043438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6376953125,0.0,1405.354736328125,1895.4371337890625,0.0,3960.327880859375,0.8773168325424194,1.0,0.0,3.0,1.0,0.0
18112200,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7933505773544312,0.442908376455307,0.4042627513408661,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,1.0,0.8542559742927551,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8764929175376892,0.607060968875885,0.4271638691425323,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7798070311546326,0.4209561347961426,0.4048291146755218,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6160224080085754,0.2019778937101364,0.9426878690719604,284.90936279296875,284.95001220703125,300.8587646484375,292.1856994628906,298.1610412597656,297.2156982421875,284.9100341796875,1.0,0.7197700142860413,0.3482062220573425,0.3482062220573425,1.0,1.0,-3.642943859100342,0.9442791938781738,2.698664665222168,0.1245834380388259,0.847865879535675,0.847865879535675,0.0,281.8985290527344,274.0,59937.34765625,0.0,4512.3056640625,1.0,278.8585205078125,282.933349609375,295.21099853515625,299.0868835449219,293.1499938964844,293.1499938964844,279.1499938964844,38379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608689546585084,1.0,0.0,0.0,3.5151073932647705,3.515130519866944,8.244617220043438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6376953125,0.0,1405.354736328125,1895.4371337890625,0.0,3960.327880859375,0.8773168325424194,1.0,0.0,3.0,1.0,0.0
18112260,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.794970691204071,0.4425374269485473,0.4036144912242889,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,1.0,0.8478326201438904,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8807856440544128,0.6116587519645691,0.4300926327705383,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7819069623947144,0.4213924407958984,0.4049651324748993,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6174721717834473,0.202115461230278,0.9423038363456726,284.9947509765625,284.95001220703125,300.8393859863281,292.1703186035156,298.15655517578125,297.2189636230469,284.9936218261719,1.0,0.7172260880470276,0.3476862907409668,0.3476862907409668,1.0,1.0,-3.637682914733887,0.9409939050674438,2.6966888904571533,0.1227052807807922,0.9271619319915771,0.9271619319915771,0.0,278.7359619140625,277.0,59194.67578125,0.0,4478.123046875,1.0,279.1413879394531,283.043212890625,295.1517333984375,298.9164123535156,293.1499938964844,293.1499938964844,278.8500061035156,33567.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953684389591217,1.0,0.0,0.0,3.6273386478424072,3.627362012863159,8.77949389632704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0205078125,0.0,1490.0179443359375,1895.4371337890625,0.0,3896.092529296875,0.8984440565109253,1.0,0.0,3.0,1.0,0.0
18112320,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.794970691204071,0.4425374269485473,0.4036144912242889,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,1.0,0.8478326201438904,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8807856440544128,0.6116587519645691,0.4300926327705383,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7819069623947144,0.4213924407958984,0.4049651324748993,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6174721717834473,0.202115461230278,0.9423038363456726,284.9947509765625,284.95001220703125,300.8393859863281,292.1703186035156,298.15655517578125,297.2189636230469,284.9936218261719,1.0,0.7172260880470276,0.3476862907409668,0.3476862907409668,1.0,1.0,-3.637682914733887,0.9409939050674438,2.6966888904571533,0.1227052807807922,0.9271619319915771,0.9271619319915771,0.0,278.7359619140625,277.0,59194.67578125,0.0,4478.123046875,1.0,279.1413879394531,283.043212890625,295.1517333984375,298.9164123535156,293.1499938964844,293.1499938964844,278.8500061035156,33567.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953684389591217,1.0,0.0,0.0,3.6273386478424072,3.627362012863159,8.77949389632704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0205078125,0.0,1490.0179443359375,1895.4371337890625,0.0,3896.092529296875,0.8984440565109253,1.0,0.0,3.0,1.0,0.0
18112380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.79490065574646,0.4411963224411011,0.4025885760784149,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8458945751190186,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8833001255989075,0.6152618527412415,0.4327122867107391,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7824910283088684,0.4212127029895782,0.4049237966537475,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6179056167602539,0.2020405679941177,0.942173421382904,284.9054260253906,284.95001220703125,300.8196716308594,292.1547241210937,298.1466979980469,297.2148742675781,284.9060974121094,1.0,0.7169662117958069,0.347166359424591,0.347166359424591,1.0,1.0,-3.6370480060577393,0.939128875732422,2.6979191303253174,0.1207989901304245,0.8425229787826538,0.8425229787826538,0.0,277.8158264160156,280.0,59731.08984375,0.0,4470.69140625,1.0,278.85858154296875,282.9336853027344,295.1767883300781,299.042236328125,293.1499938964844,293.1499938964844,279.1499938964844,38719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617817997932434,1.0,0.0,0.0,3.5025575160980225,3.502580642700196,8.185851925190946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.79150390625,0.0,1394.7637939453125,1895.4371337890625,0.0,3968.45263671875,0.8748237490653992,1.0,0.0,3.0,1.0,0.0
18112440,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.79490065574646,0.4411963224411011,0.4025885760784149,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8458945751190186,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8833001255989075,0.6152618527412415,0.4327122867107391,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7824910283088684,0.4212127029895782,0.4049237966537475,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6179056167602539,0.2020405679941177,0.942173421382904,284.9054260253906,284.95001220703125,300.8196716308594,292.1547241210937,298.1466979980469,297.2148742675781,284.9060974121094,1.0,0.7169662117958069,0.347166359424591,0.347166359424591,1.0,1.0,-3.6370480060577393,0.939128875732422,2.6979191303253174,0.1207989901304245,0.8425229787826538,0.8425229787826538,0.0,277.8158264160156,280.0,59731.08984375,0.0,4470.69140625,1.0,278.85858154296875,282.9336853027344,295.1767883300781,299.042236328125,293.1499938964844,293.1499938964844,279.1499938964844,38719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617817997932434,1.0,0.0,0.0,3.5025575160980225,3.502580642700196,8.185851925190946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.79150390625,0.0,1394.7637939453125,1895.4371337890625,0.0,3968.45263671875,0.8748237490653992,1.0,0.0,3.0,1.0,0.0
18112500,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7945623397827148,0.4410124123096466,0.4021815359592438,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,1.0,0.8460878729820251,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.884210467338562,0.6175847053527832,0.4341186881065368,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7824391722679138,0.4214037656784057,0.404937744140625,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6178642511367798,0.2021372020244598,0.9421951174736024,285.0105895996094,284.95001220703125,300.8097229003906,292.1468200683594,298.14483642578125,297.2168273925781,285.0111083984375,1.0,0.717261791229248,0.3469063937664032,0.3469063937664032,1.0,1.0,-3.638520002365112,0.9387437105178832,2.6997764110565186,0.1200077608227729,0.9160135984420776,0.9160135984420776,0.0,277.9687194824219,280.0,58971.44921875,0.0,4475.70361328125,1.0,279.09820556640625,283.0601806640625,295.1169128417969,298.8287658691406,293.1499938964844,293.1499938964844,279.1499938964844,34091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559845328330994,1.0,0.0,0.0,3.5526764392852783,3.552699089050293,8.421793609159067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.09375,0.0,1413.6627197265625,1895.4371337890625,0.0,3916.7119140625,0.8837500810623169,1.0,0.0,3.0,1.0,0.0
18112560,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7944391965866089,0.4409162998199463,0.4021128118038177,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,1.0,0.8463253378868103,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8852930665016174,0.6199926137924194,0.4357980489730835,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7825406789779663,0.421697735786438,0.4052052497863769,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.617965579032898,0.2023223340511322,0.9429340362548828,284.99786376953125,284.95001220703125,300.7996826171875,292.1388854980469,298.1441345214844,297.2198791503906,284.9968566894531,1.0,0.7178484797477722,0.3467434346675873,0.3467434346675873,1.0,1.0,-3.641951322555542,0.9392496347427368,2.702701568603516,0.1196956783533096,0.9258939623832704,0.9258939623832704,0.0,278.237060546875,283.0,59103.94921875,0.0,4486.828125,1.0,279.1422119140625,283.0486145019531,295.11724853515625,298.8721923828125,293.1499938964844,293.1499938964844,278.8500061035156,33431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540058374404908,1.0,0.0,0.0,3.617485046386719,3.617508411407471,8.73186024819006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0078125,0.0,1478.2498779296875,1895.4371337890625,0.0,3898.97705078125,0.8959776163101196,1.0,0.0,3.0,1.0,0.0
18112620,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.792915940284729,0.4396120011806488,0.4012301564216614,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,1.0,0.8492023348808289,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8861721158027649,0.6236594319343567,0.4385501742362976,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7816832065582275,0.4215272068977356,0.4052795767784118,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6173948645591736,0.2022580355405807,0.943465292453766,284.9093322753906,284.95001220703125,300.7794494628906,292.1228332519531,298.1352233886719,297.2159423828125,284.90997314453125,1.0,0.719444215297699,0.3464174568653106,0.3464174568653106,1.0,1.0,-3.64839243888855,0.9401654601097108,2.7082269191741943,0.1191790699958801,0.8449289202690125,0.8449289202690125,0.0,279.8507995605469,286.0,59777.22265625,0.0,4514.6689453125,1.0,278.858642578125,282.9368896484375,295.1468505859375,299.012451171875,293.1499938964844,293.1499938964844,279.1499938964844,38457.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625654816627502,1.0,0.0,0.0,3.502760887145996,3.502784013748169,8.186802347154298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.56689453125,0.0,1393.0908203125,1895.4371337890625,0.0,3975.42138671875,0.8746575713157654,1.0,0.0,3.0,1.0,0.0
18112680,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.792915940284729,0.4396120011806488,0.4012301564216614,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,1.0,0.8492023348808289,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8861721158027649,0.6236594319343567,0.4385501742362976,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7816832065582275,0.4215272068977356,0.4052795767784118,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6173948645591736,0.2022580355405807,0.943465292453766,284.9093322753906,284.95001220703125,300.7794494628906,292.1228332519531,298.1352233886719,297.2159423828125,284.90997314453125,1.0,0.719444215297699,0.3464174568653106,0.3464174568653106,1.0,1.0,-3.64839243888855,0.9401654601097108,2.7082269191741943,0.1191790699958801,0.8449289202690125,0.8449289202690125,0.0,279.8507995605469,286.0,59777.22265625,0.0,4514.6689453125,1.0,278.858642578125,282.9368896484375,295.1468505859375,299.012451171875,293.1499938964844,293.1499938964844,279.1499938964844,38457.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625654816627502,1.0,0.0,0.0,3.502760887145996,3.502784013748169,8.186802347154298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.56689453125,0.0,1393.0908203125,1895.4371337890625,0.0,3975.42138671875,0.8746575713157654,1.0,0.0,3.0,1.0,0.0
18112740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7915223240852356,0.4392969310283661,0.4007905423641205,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,1.0,0.8526304960250854,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8871119618415833,0.6283890604972839,0.4416864216327667,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7808147668838501,0.421977549791336,0.4055922627449035,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6167259216308594,0.2024447619915008,0.9441505074501038,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1325988769531,297.2203063964844,285.0004272460937,1.0,0.7214775085449219,0.3460915088653564,0.3460915088653564,1.0,1.0,-3.65695595741272,0.9417298436164856,2.715226173400879,0.1187384724617004,0.930179476737976,0.930179476737976,0.0,281.8167419433594,289.0,59213.57421875,0.0,4550.7060546875,1.0,279.14129638671875,283.0502624511719,295.0885314941406,298.84893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554200172424316,1.0,0.0,0.0,3.6216535568237305,3.6216769218444815,8.751996460887312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.21875,0.0,1482.1319580078125,1895.4371337890625,0.0,3911.656005859375,0.8970715999603271,1.0,0.0,3.0,1.0,0.0
18112800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7915223240852356,0.4392969310283661,0.4007905423641205,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,1.0,0.8526304960250854,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8871119618415833,0.6283890604972839,0.4416864216327667,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7808147668838501,0.421977549791336,0.4055922627449035,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6167259216308594,0.2024447619915008,0.9441505074501038,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1325988769531,297.2203063964844,285.0004272460937,1.0,0.7214775085449219,0.3460915088653564,0.3460915088653564,1.0,1.0,-3.65695595741272,0.9417298436164856,2.715226173400879,0.1187384724617004,0.930179476737976,0.930179476737976,0.0,281.8167419433594,289.0,59213.57421875,0.0,4550.7060546875,1.0,279.14129638671875,283.0502624511719,295.0885314941406,298.84893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554200172424316,1.0,0.0,0.0,3.6216535568237305,3.6216769218444815,8.751996460887312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.21875,0.0,1482.1319580078125,1895.4371337890625,0.0,3911.656005859375,0.8970715999603271,1.0,0.0,3.0,1.0,0.0
18112860,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7893748879432678,0.4379343688488006,0.3998885154724121,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,1.0,0.8574740886688232,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8872742056846619,0.6320071816444397,0.4444328844547272,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.779347836971283,0.4217531085014343,0.4056522250175476,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6155964136123657,0.2022450119256973,0.944271206855774,284.9092102050781,284.95001220703125,300.73834228515625,292.0902709960937,298.1224060058594,297.2154235839844,284.9098815917969,1.0,0.7237471342086792,0.3455764651298523,0.3455764651298523,1.0,1.0,-3.665223836898804,0.9425988793373108,2.7226250171661377,0.1177888363599777,0.8478413224220276,0.8478413224220276,0.0,284.43194580078125,277.0,59935.6484375,0.0,4590.12646484375,1.0,278.8585205078125,282.9340209960937,295.1164855957031,298.99151611328125,293.1499938964844,293.1499938964844,279.1499938964844,38359.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964388906955719,1.0,0.0,0.0,3.514424085617065,3.5144472122192383,8.241411819653877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0126953125,0.0,1404.499267578125,1895.4371337890625,0.0,3991.611083984375,0.8771402835845947,1.0,0.0,3.0,1.0,0.0
18112920,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7893748879432678,0.4379343688488006,0.3998885154724121,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,1.0,0.8574740886688232,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8872742056846619,0.6320071816444397,0.4444328844547272,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.779347836971283,0.4217531085014343,0.4056522250175476,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6155964136123657,0.2022450119256973,0.944271206855774,284.9092102050781,284.95001220703125,300.73834228515625,292.0902709960937,298.1224060058594,297.2154235839844,284.9098815917969,1.0,0.7237471342086792,0.3455764651298523,0.3455764651298523,1.0,1.0,-3.665223836898804,0.9425988793373108,2.7226250171661377,0.1177888363599777,0.8478413224220276,0.8478413224220276,0.0,284.43194580078125,277.0,59935.6484375,0.0,4590.12646484375,1.0,278.8585205078125,282.9340209960937,295.1164855957031,298.99151611328125,293.1499938964844,293.1499938964844,279.1499938964844,38359.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964388906955719,1.0,0.0,0.0,3.514424085617065,3.5144472122192383,8.241411819653877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0126953125,0.0,1404.499267578125,1895.4371337890625,0.0,3991.611083984375,0.8771402835845947,1.0,0.0,3.0,1.0,0.0
18112980,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7907895445823669,0.4375181198120117,0.3992095291614532,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,1.0,0.8515624403953552,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8914088010787964,0.6366537809371948,0.4473955929279327,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7812316417694092,0.4221068620681762,0.4057184159755707,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6168341636657715,0.2022823244333267,0.9434706568717957,284.994384765625,284.95001220703125,300.717529296875,292.0737609863281,298.11749267578125,297.21844482421875,284.9932556152344,1.0,0.7213168144226074,0.3450614213943481,0.3450614213943481,1.0,1.0,-3.6599974632263184,0.939322292804718,2.720675230026245,0.1159156635403633,0.9267789721488952,0.9267789721488952,0.0,281.4917907714844,280.0,59188.0078125,0.0,4557.13720703125,1.0,279.141357421875,283.0438842773437,295.05548095703125,298.8189697265625,293.1499938964844,293.1499938964844,278.8500061035156,33574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957265079021454,1.0,0.0,0.0,3.626302719116211,3.626326084136963,8.774480306783516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3818359375,0.0,1488.931884765625,1895.4371337890625,0.0,3928.169189453125,0.8982166051864624,1.0,0.0,3.0,1.0,0.0
18113040,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7907895445823669,0.4375181198120117,0.3992095291614532,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,1.0,0.8515624403953552,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8914088010787964,0.6366537809371948,0.4473955929279327,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7812316417694092,0.4221068620681762,0.4057184159755707,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6168341636657715,0.2022823244333267,0.9434706568717957,284.994384765625,284.95001220703125,300.717529296875,292.0737609863281,298.11749267578125,297.21844482421875,284.9932556152344,1.0,0.7213168144226074,0.3450614213943481,0.3450614213943481,1.0,1.0,-3.6599974632263184,0.939322292804718,2.720675230026245,0.1159156635403633,0.9267789721488952,0.9267789721488952,0.0,281.4917907714844,280.0,59188.0078125,0.0,4557.13720703125,1.0,279.141357421875,283.0438842773437,295.05548095703125,298.8189697265625,293.1499938964844,293.1499938964844,278.8500061035156,33574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957265079021454,1.0,0.0,0.0,3.626302719116211,3.626326084136963,8.774480306783516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3818359375,0.0,1488.931884765625,1895.4371337890625,0.0,3928.169189453125,0.8982166051864624,1.0,0.0,3.0,1.0,0.0
