time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7910581827163696,0.4368614554405212,0.3988427817821502,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,1.0,0.8499382734298706,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.892982542514801,0.6384803652763367,0.4488428831100464,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7817805409431458,0.4220215976238251,0.4057786762714386,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6172137260437012,0.2022313624620437,0.943437159061432,284.87664794921875,284.95001220703125,300.70709228515625,292.06549072265625,298.1125183105469,297.2165832519531,284.8761291503906,1.0,0.7210877537727356,0.344803899526596,0.344803899526596,1.0,1.0,-3.6593637466430655,0.9382990598678588,2.721064805984497,0.1148828491568565,0.8428741693496704,0.8428741693496704,0.0,280.7124328613281,280.0,59956.90625,0.0,4550.52294921875,1.0,278.8983764648437,282.9050598144531,295.09918212890625,299.0167236328125,293.1499938964844,293.1499938964844,278.8500061035156,38192.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634314179420472,1.0,0.0,0.0,3.579476833343506,3.579500436782837,8.549336030228005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5166015625,0.0,1472.2032470703125,1895.4371337890625,0.0,3983.114013671875,0.8889435529708862,1.0,0.0,3.0,1.0,0.0
18113160,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7905948758125305,0.4361508190631866,0.3981692492961883,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,1.0,0.8499528169631958,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8937921524047852,0.6402682662010193,0.4500367045402527,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7816674113273621,0.4218495488166809,0.4056137204170227,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6171090602874756,0.2021177858114242,0.9429653882980348,284.9054870605469,284.95001220703125,300.69659423828125,292.05718994140625,298.1072692871094,297.21392822265625,284.9066772460937,1.0,0.7211067080497742,0.3446149230003357,0.3446149230003357,1.0,1.0,-3.659239292144776,0.937634289264679,2.721605062484741,0.1142154410481453,0.8423159122467041,0.8423159122467041,0.0,280.7110595703125,283.0,59706.16796875,0.0,4550.17578125,1.0,278.85791015625,282.93536376953125,295.08013916015625,298.9436340332031,293.1499938964844,293.1499938964844,279.1499938964844,38898.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654392600059508,1.0,0.0,0.0,3.498564481735229,3.4985876083374023,8.167197620423394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.79296875,0.0,1391.908935546875,1895.4371337890625,0.0,4000.921142578125,0.8741360306739807,1.0,0.0,3.0,1.0,0.0
18113220,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7900491952896118,0.4358347654342651,0.3976670503616333,298.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,1.0,0.8505907654762268,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8956831097602844,0.6450498104095459,0.4531539380550384,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7816080451011658,0.4222592711448669,0.4058278501033783,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6170437932014465,0.2023177593946457,0.9433693289756776,284.9976501464844,284.95001220703125,300.6755676269531,292.0404968261719,298.1046142578125,297.2188415527344,284.9969482421875,1.0,0.7219946384429932,0.3442369997501373,0.3442369997501373,1.0,1.0,-3.6638879776000977,0.937825083732605,2.726062774658203,0.1132389903068542,0.9253431558609008,0.9253431558609008,0.0,281.2166748046875,286.0,59086.42578125,0.0,4566.3076171875,1.0,279.1412353515625,283.04986572265625,295.0196838378906,298.7724914550781,293.1499938964844,293.1499938964844,278.8500061035156,33523.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957667887210846,1.0,0.0,0.0,3.614001512527466,3.614024639129639,8.71505108079873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.341796875,0.0,1475.136962890625,1895.4371337890625,0.0,3931.770263671875,0.8954870104789734,1.0,0.0,3.0,1.0,0.0
18113280,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7900491952896118,0.4358347654342651,0.3976670503616333,298.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,1.0,0.8505907654762268,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8956831097602844,0.6450498104095459,0.4531539380550384,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7816080451011658,0.4222592711448669,0.4058278501033783,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6170437932014465,0.2023177593946457,0.9433693289756776,284.9976501464844,284.95001220703125,300.6755676269531,292.0404968261719,298.1046142578125,297.2188415527344,284.9969482421875,1.0,0.7219946384429932,0.3442369997501373,0.3442369997501373,1.0,1.0,-3.6638879776000977,0.937825083732605,2.726062774658203,0.1132389903068542,0.9253431558609008,0.9253431558609008,0.0,281.2166748046875,286.0,59086.42578125,0.0,4566.3076171875,1.0,279.1412353515625,283.04986572265625,295.0196838378906,298.7724914550781,293.1499938964844,293.1499938964844,278.8500061035156,33523.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957667887210846,1.0,0.0,0.0,3.614001512527466,3.614024639129639,8.71505108079873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.341796875,0.0,1475.136962890625,1895.4371337890625,0.0,3931.770263671875,0.8954870104789734,1.0,0.0,3.0,1.0,0.0
18113340,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7884702086448669,0.4345120787620544,0.3967592716217041,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.853613555431366,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8964605927467346,0.6487298011779785,0.455914169549942,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7806645035743713,0.4220153987407684,0.4058308005332947,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6163638234138489,0.2021774649620056,0.9435573816299438,284.9091796875,284.95001220703125,300.6544494628906,292.0237731933594,298.0951232910156,297.214599609375,284.9098205566406,1.0,0.7235703468322754,0.3438590764999389,0.3438590764999389,1.0,1.0,-3.66998553276062,0.93844735622406,2.7315380573272705,0.1125050038099289,0.844311535358429,0.844311535358429,0.0,282.8888244628906,274.0,59754.44140625,0.0,4593.828125,1.0,278.858642578125,282.93798828125,295.0477600097656,298.91094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38472.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661750793457032,1.0,0.0,0.0,3.50046968460083,3.500492572784424,8.176094752343488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.92236328125,0.0,1390.8255615234375,1895.4371337890625,0.0,4007.43603515625,0.8741558194160461,1.0,0.0,3.0,1.0,0.0
18113400,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7884702086448669,0.4345120787620544,0.3967592716217041,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.853613555431366,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8964605927467346,0.6487298011779785,0.455914169549942,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7806645035743713,0.4220153987407684,0.4058308005332947,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6163638234138489,0.2021774649620056,0.9435573816299438,284.9091796875,284.95001220703125,300.6544494628906,292.0237731933594,298.0951232910156,297.214599609375,284.9098205566406,1.0,0.7235703468322754,0.3438590764999389,0.3438590764999389,1.0,1.0,-3.66998553276062,0.93844735622406,2.7315380573272705,0.1125050038099289,0.844311535358429,0.844311535358429,0.0,282.8888244628906,274.0,59754.44140625,0.0,4593.828125,1.0,278.858642578125,282.93798828125,295.0477600097656,298.91094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38472.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661750793457032,1.0,0.0,0.0,3.50046968460083,3.500492572784424,8.176094752343488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.92236328125,0.0,1390.8255615234375,1895.4371337890625,0.0,4007.43603515625,0.8741558194160461,1.0,0.0,3.0,1.0,0.0
18113460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7902731895446777,0.4341176152229309,0.3960880041122436,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,1.0,0.8465135097503662,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9010672569274902,0.6534531116485596,0.4589158892631531,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7829116582870483,0.422344833612442,0.4058579206466675,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6179250478744507,0.2022781819105148,0.9429534673690796,284.993408203125,284.95001220703125,300.6333312988281,292.00701904296875,298.0908508300781,297.21826171875,284.9923095703125,1.0,0.7207269072532654,0.3434217870235443,0.3434217870235443,1.0,1.0,-3.663574457168579,0.9350740909576416,2.728500366210937,0.1107898205518722,0.9221766591072084,0.9221766591072084,0.0,279.36431884765625,277.0,58997.35546875,0.0,4553.8369140625,1.0,279.1412658691406,283.04718017578125,294.9873352050781,298.73809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587770700454712,1.0,0.0,0.0,3.611406087875366,3.611429452896118,8.702538707439089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6083984375,0.0,1473.0325927734375,1895.4371337890625,0.0,3941.67724609375,0.8949081301689148,1.0,0.0,3.0,1.0,0.0
18113520,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7902731895446777,0.4341176152229309,0.3960880041122436,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,1.0,0.8465135097503662,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9010672569274902,0.6534531116485596,0.4589158892631531,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7829116582870483,0.422344833612442,0.4058579206466675,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6179250478744507,0.2022781819105148,0.9429534673690796,284.993408203125,284.95001220703125,300.6333312988281,292.00701904296875,298.0908508300781,297.21826171875,284.9923095703125,1.0,0.7207269072532654,0.3434217870235443,0.3434217870235443,1.0,1.0,-3.663574457168579,0.9350740909576416,2.728500366210937,0.1107898205518722,0.9221766591072084,0.9221766591072084,0.0,279.36431884765625,277.0,58997.35546875,0.0,4553.8369140625,1.0,279.1412658691406,283.04718017578125,294.9873352050781,298.73809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587770700454712,1.0,0.0,0.0,3.611406087875366,3.611429452896118,8.702538707439089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6083984375,0.0,1473.0325927734375,1895.4371337890625,0.0,3941.67724609375,0.8949081301689148,1.0,0.0,3.0,1.0,0.0
18113580,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.790314257144928,0.4327847063541412,0.3950538337230682,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,1.0,0.8441755175590515,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9037243127822876,0.6571217775344849,0.4615784585475921,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7835555672645569,0.4220640957355499,0.4057115316390991,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6184123158454895,0.2021695077419281,0.942632019519806,284.90625,284.95001220703125,300.6121520996094,291.9902648925781,298.0809631347656,297.214111328125,284.9068603515625,1.0,0.720271110534668,0.342984527349472,0.342984527349472,1.0,1.0,-3.662143230438232,0.9332248568534852,2.7289185523986816,0.109069712460041,0.8390880227088928,0.8390880227088928,0.0,278.2257995605469,280.0,59513.31640625,0.0,4542.759765625,1.0,278.85870361328125,282.9399719238281,295.0118408203125,298.8619384765625,293.1499938964844,293.1499938964844,279.1499938964844,38734.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667738676071168,1.0,0.0,0.0,3.4845902919769287,3.4846131801605225,8.102084052552527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.76513671875,0.0,1376.345703125,1895.4371337890625,0.0,4012.733642578125,0.8708646297454834,1.0,0.0,3.0,1.0,0.0
18113640,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.790314257144928,0.4327847063541412,0.3950538337230682,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,1.0,0.8441755175590515,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9037243127822876,0.6571217775344849,0.4615784585475921,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7835555672645569,0.4220640957355499,0.4057115316390991,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6184123158454895,0.2021695077419281,0.942632019519806,284.90625,284.95001220703125,300.6121520996094,291.9902648925781,298.0809631347656,297.214111328125,284.9068603515625,1.0,0.720271110534668,0.342984527349472,0.342984527349472,1.0,1.0,-3.662143230438232,0.9332248568534852,2.7289185523986816,0.109069712460041,0.8390880227088928,0.8390880227088928,0.0,278.2257995605469,280.0,59513.31640625,0.0,4542.759765625,1.0,278.85870361328125,282.9399719238281,295.0118408203125,298.8619384765625,293.1499938964844,293.1499938964844,279.1499938964844,38734.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667738676071168,1.0,0.0,0.0,3.4845902919769287,3.4846131801605225,8.102084052552527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.76513671875,0.0,1376.345703125,1895.4371337890625,0.0,4012.733642578125,0.8708646297454834,1.0,0.0,3.0,1.0,0.0
18113700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7900142073631287,0.4325894117355346,0.3946433067321777,298.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,1.0,0.8442320823669434,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9046860933303832,0.6595031023025513,0.4630146920681,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7835140228271484,0.4222020208835602,0.4056757688522339,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6183844804763794,0.2022468000650406,0.9425643086433412,285.0099792480469,284.95001220703125,300.6015930175781,291.9818725585937,298.0792541503906,297.2162170410156,285.0104064941406,1.0,0.7204949259757996,0.3427658677101135,0.3427658677101135,1.0,1.0,-3.6633150577545166,0.9328716993331908,2.7304434776306152,0.1083759665489196,0.9117074012756348,0.9117074012756348,0.0,278.3027038574219,280.0,58756.62109375,0.0,4546.51416015625,1.0,279.0977478027344,283.0650329589844,294.9515380859375,298.6484375,293.1499938964844,293.1499938964844,279.1499938964844,34081.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609417915344238,1.0,0.0,0.0,3.5351388454437256,3.53516149520874,8.338852239830885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.396484375,0.0,1395.190673828125,1895.4371337890625,0.0,3960.9765625,0.8798285722732544,1.0,0.0,3.0,1.0,0.0
18113760,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7899103164672852,0.4324742257595062,0.3945578634738922,298.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,1.0,0.8443729877471924,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9058182835578918,0.6619587540626526,0.4647301435470581,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7836102247238159,0.4224382042884826,0.4058892130851745,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6184860467910767,0.2024086564779281,0.9431991577148438,284.99676513671875,284.95001220703125,300.5910339355469,291.9735107421875,298.0785522460937,297.2193298339844,284.99578857421875,1.0,0.7210212349891663,0.3426207304000854,0.3426207304000854,1.0,1.0,-3.6664631366729736,0.9333394169807434,2.733123779296875,0.1080885007977485,0.9209339022636414,0.9209339022636414,0.0,278.5146179199219,283.0,58885.203125,0.0,4556.6171875,1.0,279.1420593261719,283.0531921386719,294.9513854980469,298.69091796875,293.1499938964844,293.1499938964844,278.8500061035156,33444.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589114189147948,1.0,0.0,0.0,3.599693775177002,3.599716901779175,8.646183005112107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.634765625,0.0,1459.0574951171875,1895.4371337890625,0.0,3942.876220703125,0.8919888734817505,1.0,0.0,3.0,1.0,0.0
18113820,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7884104251861572,0.4311685264110565,0.3936631977558136,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8471397161483765,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9066941738128662,0.6656672954559326,0.4675134122371673,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7827142477035522,0.4221614301204681,0.4058585464954376,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6178953051567078,0.202298104763031,0.9435120224952698,284.9100341796875,284.95001220703125,300.5699462890625,291.956787109375,298.0694274902344,297.2151794433594,284.91064453125,1.0,0.7225194573402405,0.3423303961753845,0.3423303961753845,1.0,1.0,-3.67240571975708,0.9341918230056764,2.7382140159606934,0.1076188907027244,0.8413414359092712,0.8413414359092712,0.0,280.0533447265625,286.0,59543.3828125,0.0,4582.86376953125,1.0,278.8587646484375,282.94342041015625,294.9806823730469,298.82977294921875,293.1499938964844,293.1499938964844,279.1499938964844,38459.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674416780471802,1.0,0.0,0.0,3.4836528301239014,3.483675718307495,8.09772529919428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.677734375,0.0,1373.4208984375,1895.4371337890625,0.0,4018.636962890625,0.8704185485839844,1.0,0.0,3.0,1.0,0.0
18113880,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7884104251861572,0.4311685264110565,0.3936631977558136,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8471397161483765,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9066941738128662,0.6656672954559326,0.4675134122371673,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7827142477035522,0.4221614301204681,0.4058585464954376,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6178953051567078,0.202298104763031,0.9435120224952698,284.9100341796875,284.95001220703125,300.5699462890625,291.956787109375,298.0694274902344,297.2151794433594,284.91064453125,1.0,0.7225194573402405,0.3423303961753845,0.3423303961753845,1.0,1.0,-3.67240571975708,0.9341918230056764,2.7382140159606934,0.1076188907027244,0.8413414359092712,0.8413414359092712,0.0,280.0533447265625,286.0,59543.3828125,0.0,4582.86376953125,1.0,278.8587646484375,282.94342041015625,294.9806823730469,298.82977294921875,293.1499938964844,293.1499938964844,279.1499938964844,38459.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674416780471802,1.0,0.0,0.0,3.4836528301239014,3.483675718307495,8.09772529919428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.677734375,0.0,1373.4208984375,1895.4371337890625,0.0,4018.636962890625,0.8704185485839844,1.0,0.0,3.0,1.0,0.0
18113940,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7870166301727295,0.4308155477046966,0.3931989073753357,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,1.0,0.8505195379257202,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9076155424118042,0.6704782247543335,0.4707007110118866,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7817872166633606,0.4224969148635864,0.4060663878917694,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6171877384185791,0.2024298012256622,0.9439613223075868,284.9999694824219,284.95001220703125,300.5489501953125,291.9401550292969,298.0669250488281,297.2196350097656,284.9992370605469,1.0,0.7244768738746643,0.342040091753006,0.342040091753006,1.0,1.0,-3.680533170700073,0.935705542564392,2.744827508926392,0.1072266474366188,0.924959361553192,0.924959361553192,0.0,281.97515869140625,289.0,58980.26953125,0.0,4617.7421875,1.0,279.1411437988281,283.0550231933594,294.9217224121094,298.6656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33350.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96023428440094,1.0,0.0,0.0,3.6028261184692383,3.602849245071411,8.661236847729015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7646484375,0.0,1461.7474365234375,1895.4371337890625,0.0,3954.674072265625,0.8928497433662415,1.0,0.0,3.0,1.0,0.0
18114000,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7870166301727295,0.4308155477046966,0.3931989073753357,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,1.0,0.8505195379257202,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9076155424118042,0.6704782247543335,0.4707007110118866,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7817872166633606,0.4224969148635864,0.4060663878917694,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6171877384185791,0.2024298012256622,0.9439613223075868,284.9999694824219,284.95001220703125,300.5489501953125,291.9401550292969,298.0669250488281,297.2196350097656,284.9992370605469,1.0,0.7244768738746643,0.342040091753006,0.342040091753006,1.0,1.0,-3.680533170700073,0.935705542564392,2.744827508926392,0.1072266474366188,0.924959361553192,0.924959361553192,0.0,281.97515869140625,289.0,58980.26953125,0.0,4617.7421875,1.0,279.1411437988281,283.0550231933594,294.9217224121094,298.6656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33350.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96023428440094,1.0,0.0,0.0,3.6028261184692383,3.602849245071411,8.661236847729015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7646484375,0.0,1461.7474365234375,1895.4371337890625,0.0,3954.674072265625,0.8928497433662415,1.0,0.0,3.0,1.0,0.0
18114060,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7848594188690186,0.4294474422931671,0.3922822773456573,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,1.0,0.8553650975227356,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9076718091964722,0.6741153597831726,0.4734632968902588,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.780243992805481,0.4221652150154114,0.4060215353965759,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.616004228591919,0.2021747827529907,0.9438278675079346,284.9100036621094,284.95001220703125,300.5280456542969,291.9236145019531,298.05670166015625,297.2144775390625,284.9106140136719,1.0,0.7266803979873657,0.3415631949901581,0.3415631949901581,1.0,1.0,-3.688373565673828,0.936531901359558,2.75184178352356,0.1063313633203506,0.8440607786178589,0.8440607786178589,0.0,284.5678100585937,277.0,59687.265625,0.0,4656.16943359375,1.0,278.85870361328125,282.9408874511719,294.9497375488281,298.8072509765625,293.1499938964844,293.1499938964844,279.1499938964844,38358.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691797494888306,1.0,0.0,0.0,3.494182825088501,3.494205951690674,8.146753316395916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.53125,0.0,1383.520263671875,1895.4371337890625,0.0,4033.979736328125,0.8726606965065002,1.0,0.0,3.0,1.0,0.0
18114120,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7848594188690186,0.4294474422931671,0.3922822773456573,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,1.0,0.8553650975227356,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9076718091964722,0.6741153597831726,0.4734632968902588,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.780243992805481,0.4221652150154114,0.4060215353965759,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.616004228591919,0.2021747827529907,0.9438278675079346,284.9100036621094,284.95001220703125,300.5280456542969,291.9236145019531,298.05670166015625,297.2144775390625,284.9106140136719,1.0,0.7266803979873657,0.3415631949901581,0.3415631949901581,1.0,1.0,-3.688373565673828,0.936531901359558,2.75184178352356,0.1063313633203506,0.8440607786178589,0.8440607786178589,0.0,284.5678100585937,277.0,59687.265625,0.0,4656.16943359375,1.0,278.85870361328125,282.9408874511719,294.9497375488281,298.8072509765625,293.1499938964844,293.1499938964844,279.1499938964844,38358.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691797494888306,1.0,0.0,0.0,3.494182825088501,3.494205951690674,8.146753316395916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.53125,0.0,1383.520263671875,1895.4371337890625,0.0,4033.979736328125,0.8726606965065002,1.0,0.0,3.0,1.0,0.0
18114180,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7862423658370972,0.4289905726909637,0.3915770649909973,298.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,1.0,0.8494484424591064,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9121241569519044,0.6788198947906494,0.4764624238014221,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7820693850517273,0.4224038124084472,0.4059838652610779,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6171866655349731,0.2021511346101761,0.9427671432495116,284.9932861328125,284.95001220703125,300.5072937011719,291.9071655273437,298.0520324707031,297.21746826171875,284.9921875,1.0,0.7241930365562439,0.3410862684249878,0.3410862684249878,1.0,1.0,-3.682715654373169,0.9332537055015564,2.749461889266968,0.10455884039402,0.9214158058166504,0.9214158058166504,0.0,281.6100158691406,280.0,58944.34375,0.0,4621.580078125,1.0,279.1412048339844,283.0489501953125,294.8885192871094,298.6347045898437,293.1499938964844,293.1499938964844,278.8500061035156,33580.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619898200035096,1.0,0.0,0.0,3.60649299621582,3.606516122817993,8.678875360601523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5498046875,0.0,1467.414794921875,1895.4371337890625,0.0,3970.303466796875,0.8937735557556152,1.0,0.0,3.0,1.0,0.0
18114240,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7862423658370972,0.4289905726909637,0.3915770649909973,298.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,1.0,0.8494484424591064,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9121241569519044,0.6788198947906494,0.4764624238014221,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7820693850517273,0.4224038124084472,0.4059838652610779,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6171866655349731,0.2021511346101761,0.9427671432495116,284.9932861328125,284.95001220703125,300.5072937011719,291.9071655273437,298.0520324707031,297.21746826171875,284.9921875,1.0,0.7241930365562439,0.3410862684249878,0.3410862684249878,1.0,1.0,-3.682715654373169,0.9332537055015564,2.749461889266968,0.10455884039402,0.9214158058166504,0.9214158058166504,0.0,281.6100158691406,280.0,58944.34375,0.0,4621.580078125,1.0,279.1412048339844,283.0489501953125,294.8885192871094,298.6347045898437,293.1499938964844,293.1499938964844,278.8500061035156,33580.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619898200035096,1.0,0.0,0.0,3.60649299621582,3.606516122817993,8.678875360601523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5498046875,0.0,1467.414794921875,1895.4371337890625,0.0,3970.303466796875,0.8937735557556152,1.0,0.0,3.0,1.0,0.0
18114300,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7864900827407837,0.4283246994018554,0.3911952376365661,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,1.0,0.8478400707244873,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9138221144676208,0.6806380152702332,0.477914810180664,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7825795412063599,0.4222613275051117,0.4059894680976867,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6175328493118286,0.202069491147995,0.942595601081848,284.8775939941406,284.95001220703125,300.4969787597656,291.89898681640625,298.0470886230469,297.21539306640625,284.8774108886719,1.0,0.7239364385604858,0.3408478200435638,0.3408478200435638,1.0,1.0,-3.681856870651245,0.932220697402954,2.749636173248291,0.1035670116543769,0.8385878205299377,0.8385878205299377,0.0,280.8285217285156,280.0,59690.234375,0.0,4614.2705078125,1.0,278.8993835449219,282.912841796875,294.932373046875,298.8306579589844,293.1499938964844,293.1499938964844,278.8500061035156,38318.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681363105773926,1.0,0.0,0.0,3.5570850372314453,3.5571086406707764,8.442708576694713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.8544921875,0.0,1449.141357421875,1895.4371337890625,0.0,4024.772705078125,0.8840138912200928,1.0,0.0,3.0,1.0,0.0
18114360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7860180139541626,0.4276172816753387,0.3905219733715057,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,1.0,0.8478657007217407,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9146737456321716,0.6824319958686829,0.4791052639484405,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.78243088722229,0.4220407009124756,0.4057760238647461,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6173989772796631,0.2019297480583191,0.9419993162155152,284.90655517578125,284.95001220703125,300.4867248535156,291.8908386230469,298.0419311523437,297.212646484375,284.9076843261719,1.0,0.7239287495613098,0.3406769037246704,0.3406769037246704,1.0,1.0,-3.6815338134765625,0.9315512180328368,2.7499825954437256,0.1029402464628219,0.8386258482933044,0.8386258482933044,0.0,280.8226013183594,283.0,59448.8359375,0.0,4613.3330078125,1.0,278.85809326171875,282.94268798828125,294.9136962890625,298.7590026855469,293.1499938964844,293.1499938964844,279.1499938964844,38891.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701314568519592,1.0,0.0,0.0,3.477510452270508,3.4775333404541016,8.069194450399664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.82177734375,0.0,1370.214599609375,1895.4371337890625,0.0,4042.366455078125,0.8694949150085449,1.0,0.0,3.0,1.0,0.0
18114420,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7854415774345398,0.4272599518299103,0.3899935781955719,298.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,1.0,0.8485345840454102,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9166793823242188,0.687251627445221,0.4822448790073395,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7822938561439514,0.4223364889621734,0.4058879315853119,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6172707676887512,0.2020689845085144,0.942144811153412,284.99658203125,284.95001220703125,300.4663391113281,291.87469482421875,298.03961181640625,297.2174987792969,284.9958801269531,1.0,0.7247650623321533,0.3403350710868835,0.3403350710868835,1.0,1.0,-3.685781240463257,0.9317163825035096,2.7540647983551025,0.1020333021879196,0.9199556112289428,0.9199556112289428,0.0,281.32379150390625,286.0,58835.66796875,0.0,4628.458984375,1.0,279.1410522460937,283.0550842285156,294.8534545898437,298.5884094238281,293.1499938964844,293.1499938964844,278.8500061035156,33524.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622811079025269,1.0,0.0,0.0,3.5936803817749023,3.593703269958496,8.617319053882966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9462890625,0.0,1453.1732177734375,1895.4371337890625,0.0,3972.893798828125,0.890927791595459,1.0,0.0,3.0,1.0,0.0
18114480,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7854415774345398,0.4272599518299103,0.3899935781955719,298.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,1.0,0.8485345840454102,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9166793823242188,0.687251627445221,0.4822448790073395,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7822938561439514,0.4223364889621734,0.4058879315853119,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6172707676887512,0.2020689845085144,0.942144811153412,284.99658203125,284.95001220703125,300.4663391113281,291.87469482421875,298.03961181640625,297.2174987792969,284.9958801269531,1.0,0.7247650623321533,0.3403350710868835,0.3403350710868835,1.0,1.0,-3.685781240463257,0.9317163825035096,2.7540647983551025,0.1020333021879196,0.9199556112289428,0.9199556112289428,0.0,281.32379150390625,286.0,58835.66796875,0.0,4628.458984375,1.0,279.1410522460937,283.0550842285156,294.8534545898437,298.5884094238281,293.1499938964844,293.1499938964844,278.8500061035156,33524.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622811079025269,1.0,0.0,0.0,3.5936803817749023,3.593703269958496,8.617319053882966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9462890625,0.0,1453.1732177734375,1895.4371337890625,0.0,3972.893798828125,0.890927791595459,1.0,0.0,3.0,1.0,0.0
18114540,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7838352918624878,0.4259297549724579,0.3890702128410339,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8516051173210144,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.917406678199768,0.6909077763557434,0.4849922060966491,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7812645435333252,0.4219876825809479,0.4057888388633728,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6165222525596619,0.2018714398145675,0.9420703053474426,284.9100341796875,284.95001220703125,300.4461975097656,291.8587341308594,298.03033447265625,297.2129211425781,284.9105834960937,1.0,0.7262879014015198,0.3399932384490967,0.3399932384490967,1.0,1.0,-3.691463470458984,0.932305097579956,2.7591583728790283,0.10136429220438,0.840424656867981,0.840424656867981,0.0,282.9963684082031,289.0,59492.16015625,0.0,4655.04150390625,1.0,278.8587951660156,282.9452209472656,294.8825378417969,298.72705078125,293.1499938964844,293.1499938964844,279.1499938964844,38463.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707453846931458,1.0,0.0,0.0,3.479142427444458,3.479165315628052,8.076769972831244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.5087890625,0.0,1368.8282470703125,1895.4371337890625,0.0,4047.771240234375,0.869421124458313,1.0,0.0,3.0,1.0,0.0
18114600,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7838352918624878,0.4259297549724579,0.3890702128410339,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8516051173210144,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.917406678199768,0.6909077763557434,0.4849922060966491,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7812645435333252,0.4219876825809479,0.4057888388633728,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6165222525596619,0.2018714398145675,0.9420703053474426,284.9100341796875,284.95001220703125,300.4461975097656,291.8587341308594,298.03033447265625,297.2129211425781,284.9105834960937,1.0,0.7262879014015198,0.3399932384490967,0.3399932384490967,1.0,1.0,-3.691463470458984,0.932305097579956,2.7591583728790283,0.10136429220438,0.840424656867981,0.840424656867981,0.0,282.9963684082031,289.0,59492.16015625,0.0,4655.04150390625,1.0,278.8587951660156,282.9452209472656,294.8825378417969,298.72705078125,293.1499938964844,293.1499938964844,279.1499938964844,38463.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707453846931458,1.0,0.0,0.0,3.479142427444458,3.479165315628052,8.076769972831244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.5087890625,0.0,1368.8282470703125,1895.4371337890625,0.0,4047.771240234375,0.869421124458313,1.0,0.0,3.0,1.0,0.0
18114660,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7823814749717712,0.4255393743515014,0.3885791301727295,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,1.0,0.8551626205444336,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.918234646320343,0.6956967711448669,0.488162636756897,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7802489995956421,0.4222507774829864,0.4059329926967621,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6156947016716003,0.2019247114658355,0.942177414894104,284.9994201660156,284.95001220703125,300.4263000488281,291.8429870605469,298.0277404785156,297.2172546386719,284.9986877441406,1.0,0.7282344102859497,0.3395929038524627,0.3395929038524627,1.0,1.0,-3.699264049530029,0.9333446025848388,2.7659194469451904,0.1005782186985015,0.9234346747398376,0.9234346747398376,0.0,284.9941101074219,277.0,58922.6328125,0.0,4689.77783203125,1.0,279.14111328125,283.0564880371094,294.8241577148437,298.5631408691406,293.1499938964844,293.1499938964844,278.8500061035156,33364.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634586572647096,1.0,0.0,0.0,3.597891569137573,3.597914695739746,8.63752802615636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4140625,0.0,1456.525146484375,1895.4371337890625,0.0,3983.356201171875,0.8917532563209534,1.0,0.0,3.0,1.0,0.0
18114720,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7823814749717712,0.4255393743515014,0.3885791301727295,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,1.0,0.8551626205444336,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.918234646320343,0.6956967711448669,0.488162636756897,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7802489995956421,0.4222507774829864,0.4059329926967621,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6156947016716003,0.2019247114658355,0.942177414894104,284.9994201660156,284.95001220703125,300.4263000488281,291.8429870605469,298.0277404785156,297.2172546386719,284.9986877441406,1.0,0.7282344102859497,0.3395929038524627,0.3395929038524627,1.0,1.0,-3.699264049530029,0.9333446025848388,2.7659194469451904,0.1005782186985015,0.9234346747398376,0.9234346747398376,0.0,284.9941101074219,277.0,58922.6328125,0.0,4689.77783203125,1.0,279.14111328125,283.0564880371094,294.8241577148437,298.5631408691406,293.1499938964844,293.1499938964844,278.8500061035156,33364.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634586572647096,1.0,0.0,0.0,3.597891569137573,3.597914695739746,8.63752802615636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4140625,0.0,1456.525146484375,1895.4371337890625,0.0,3983.356201171875,0.8917532563209534,1.0,0.0,3.0,1.0,0.0
18114780,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7833687663078308,0.4241127371788025,0.3874379098415375,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,1.0,0.8495103716850281,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9224603176116944,0.6992262601852417,0.4907262623310089,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7818023562431335,0.4218082427978515,0.4056075811386108,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6167410612106323,0.2015893310308456,0.9407654404640198,284.90484619140625,284.95001220703125,300.4067077636719,291.82745361328125,298.0167236328125,297.2110900878906,284.9051513671875,1.0,0.7255716919898987,0.3391925990581512,0.3391925990581512,1.0,1.0,-3.692115545272827,0.9298692345619202,2.762246370315552,0.0990553572773933,0.8377133011817932,0.8377133011817932,0.0,282.0912475585937,280.0,59426.66015625,0.0,4651.169921875,1.0,278.8587646484375,282.94122314453125,294.8518371582031,298.69647216796875,293.1499938964844,293.1499938964844,279.1499938964844,38690.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721196293830872,1.0,0.0,0.0,3.478734970092773,3.478757858276367,8.074878223851556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.07568359375,0.0,1370.0308837890625,1895.4371337890625,0.0,4059.854736328125,0.8694518804550171,1.0,0.0,3.0,1.0,0.0
18114840,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7833687663078308,0.4241127371788025,0.3874379098415375,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,1.0,0.8495103716850281,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9224603176116944,0.6992262601852417,0.4907262623310089,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7818023562431335,0.4218082427978515,0.4056075811386108,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6167410612106323,0.2015893310308456,0.9407654404640198,284.90484619140625,284.95001220703125,300.4067077636719,291.82745361328125,298.0167236328125,297.2110900878906,284.9051513671875,1.0,0.7255716919898987,0.3391925990581512,0.3391925990581512,1.0,1.0,-3.692115545272827,0.9298692345619202,2.762246370315552,0.0990553572773933,0.8377133011817932,0.8377133011817932,0.0,282.0912475585937,280.0,59426.66015625,0.0,4651.169921875,1.0,278.8587646484375,282.94122314453125,294.8518371582031,298.69647216796875,293.1499938964844,293.1499938964844,279.1499938964844,38690.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721196293830872,1.0,0.0,0.0,3.478734970092773,3.478757858276367,8.074878223851556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.07568359375,0.0,1370.0308837890625,1895.4371337890625,0.0,4059.854736328125,0.8694518804550171,1.0,0.0,3.0,1.0,0.0
18114900,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7835125923156738,0.423859566450119,0.3869442045688629,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,1.0,0.8479723334312439,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9241071343421936,0.7015594244003296,0.4920900762081146,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7821885347366333,0.4218647181987762,0.4054591357707977,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6169562339782715,0.2015726566314697,0.9400588274002076,285.0067443847656,284.95001220703125,300.39703369140625,291.8197937011719,298.0148620605469,297.2126770019531,285.0070495605469,1.0,0.7251954674720764,0.3389924168586731,0.3389924168586731,1.0,1.0,-3.6902644634246826,0.9286659955978394,2.7615983486175537,0.0980393812060356,0.9082388281822203,0.9082388281822203,0.0,281.2886657714844,280.0,58620.86328125,0.0,4640.908203125,1.0,279.0975646972656,283.0657958984375,294.7904052734375,298.4789123535156,293.1499938964844,293.1499938964844,279.1499938964844,34160.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662962555885316,1.0,0.0,0.0,3.526166677474976,3.526189088821411,8.296577220789914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0654296875,0.0,1386.417724609375,1895.4371337890625,0.0,4008.508544921875,0.8778802752494812,1.0,0.0,3.0,1.0,0.0
