time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7837003469467163,0.4237021803855896,0.3867959678173065,298.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,1.0,0.847053587436676,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9257214665412904,0.7039806842803955,0.4937649965286255,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7825599908828735,0.422030508518219,0.4055831730365753,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6172175407409668,0.2016699612140655,0.940252959728241,284.9930725097656,284.95001220703125,300.387451171875,291.81219482421875,298.0141906738281,297.215576171875,284.9920959472656,1.0,0.7252083420753479,0.3388339281082153,0.3388339281082153,1.0,1.0,-3.691374063491821,0.9284725189208984,2.762901544570923,0.0975356772541999,0.9159632325172424,0.9159632325172424,0.0,280.9218139648437,283.0,58717.046875,0.0,4641.73828125,1.0,279.1419677734375,283.05426025390625,294.7894287109375,298.5178527832031,293.1499938964844,293.1499938964844,278.8500061035156,33567.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641153812408448,1.0,0.0,0.0,3.5882275104522705,3.588250637054444,8.591188702666841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8603515625,0.0,1447.63134765625,1895.4371337890625,0.0,3989.1845703125,0.8894954323768616,1.0,0.0,3.0,1.0,0.0
18115020,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7826668620109558,0.4223819077014923,0.3858434557914734,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,1.0,0.848236083984375,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9271870255470276,0.7076060175895691,0.4964655041694641,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7820754051208496,0.4216464757919311,0.4054135382175445,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6168895959854126,0.2014917135238647,0.9400423765182496,284.90936279296875,284.95001220703125,300.3685302734375,291.7972106933594,298.0053405761719,297.2112121582031,284.909912109375,1.0,0.7259630560874939,0.3385169506072998,0.3385169506072998,1.0,1.0,-3.6944429874420166,0.9283519387245178,2.7660908699035645,0.0967241749167442,0.8371326923370361,0.8371326923370361,0.0,281.6065368652344,286.0,59313.80859375,0.0,4654.73974609375,1.0,278.85888671875,282.9485168457031,294.8193359375,298.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38571.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722564816474916,1.0,0.0,0.0,3.4659852981567383,3.466008186340332,8.015798016458575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.923828125,0.0,1356.191650390625,1895.4371337890625,0.0,4061.056884765625,0.8666052222251892,1.0,0.0,3.0,1.0,0.0
18115080,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7826668620109558,0.4223819077014923,0.3858434557914734,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,1.0,0.848236083984375,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9271870255470276,0.7076060175895691,0.4964655041694641,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7820754051208496,0.4216464757919311,0.4054135382175445,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6168895959854126,0.2014917135238647,0.9400423765182496,284.90936279296875,284.95001220703125,300.3685302734375,291.7972106933594,298.0053405761719,297.2112121582031,284.909912109375,1.0,0.7259630560874939,0.3385169506072998,0.3385169506072998,1.0,1.0,-3.6944429874420166,0.9283519387245178,2.7660908699035645,0.0967241749167442,0.8371326923370361,0.8371326923370361,0.0,281.6065368652344,286.0,59313.80859375,0.0,4654.73974609375,1.0,278.85888671875,282.9485168457031,294.8193359375,298.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38571.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722564816474916,1.0,0.0,0.0,3.4659852981567383,3.466008186340332,8.015798016458575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.923828125,0.0,1356.191650390625,1895.4371337890625,0.0,4061.056884765625,0.8666052222251892,1.0,0.0,3.0,1.0,0.0
18115140,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7815859913825989,0.4220012426376343,0.3853437602519989,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.850572407245636,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9284817576408386,0.7123957872390747,0.4996185898780823,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7814043760299683,0.4218796491622925,0.405509352684021,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6163716912269592,0.2015895396471023,0.940232276916504,284.998046875,284.95001220703125,300.3500061035156,291.78253173828125,298.00360107421875,297.21588134765625,284.9973449707031,1.0,0.7274454236030579,0.3381999433040619,0.3381999433040619,1.0,1.0,-3.700783491134644,0.9292125701904296,2.771570920944214,0.0960790812969207,0.9188752770423888,0.9188752770423888,0.0,282.9706115722656,289.0,58731.00390625,0.0,4681.341796875,1.0,279.1409912109375,283.0593566894531,294.7621765136719,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33417.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646589159965516,1.0,0.0,0.0,3.5833797454833984,3.583402633666992,8.567990903429745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3017578125,0.0,1441.3387451171875,1895.4371337890625,0.0,3994.005615234375,0.8885397911071777,1.0,0.0,3.0,1.0,0.0
18115200,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7815859913825989,0.4220012426376343,0.3853437602519989,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.850572407245636,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9284817576408386,0.7123957872390747,0.4996185898780823,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7814043760299683,0.4218796491622925,0.405509352684021,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6163716912269592,0.2015895396471023,0.940232276916504,284.998046875,284.95001220703125,300.3500061035156,291.78253173828125,298.00360107421875,297.21588134765625,284.9973449707031,1.0,0.7274454236030579,0.3381999433040619,0.3381999433040619,1.0,1.0,-3.700783491134644,0.9292125701904296,2.771570920944214,0.0960790812969207,0.9188752770423888,0.9188752770423888,0.0,282.9706115722656,289.0,58731.00390625,0.0,4681.341796875,1.0,279.1409912109375,283.0593566894531,294.7621765136719,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33417.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646589159965516,1.0,0.0,0.0,3.5833797454833984,3.583402633666992,8.567990903429745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3017578125,0.0,1441.3387451171875,1895.4371337890625,0.0,3994.005615234375,0.8885397911071777,1.0,0.0,3.0,1.0,0.0
18115260,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.779634952545166,0.4206448495388031,0.3844159841537475,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,1.0,0.8547660112380981,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9286558032035828,0.7159592509269714,0.5023233890533447,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7799993753433228,0.4214588403701782,0.4053640365600586,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6153032779693604,0.201317012310028,0.9399454593658448,284.91082763671875,284.95001220703125,300.3318786621094,291.7681579589844,297.994384765625,297.2107849121094,284.9113464355469,1.0,0.7293415665626526,0.3378085494041443,0.3378085494041443,1.0,1.0,-3.70745062828064,0.9299252033233644,2.7775254249572754,0.0953362807631492,0.8397647738456726,0.8397647738456726,0.0,285.2103271484375,277.0,59413.69140625,0.0,4714.4931640625,1.0,278.8588562011719,282.9482727050781,294.7929992675781,298.6308288574219,293.1499938964844,293.1499938964844,279.1499938964844,38383.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973344087600708,1.0,0.0,0.0,3.4720888137817383,3.472111463546753,8.044053174671717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.869140625,0.0,1361.062255859375,1895.4371337890625,0.0,4070.60302734375,0.8677850961685181,1.0,0.0,3.0,1.0,0.0
18115320,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.779634952545166,0.4206448495388031,0.3844159841537475,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,1.0,0.8547660112380981,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9286558032035828,0.7159592509269714,0.5023233890533447,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7799993753433228,0.4214588403701782,0.4053640365600586,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6153032779693604,0.201317012310028,0.9399454593658448,284.91082763671875,284.95001220703125,300.3318786621094,291.7681579589844,297.994384765625,297.2107849121094,284.9113464355469,1.0,0.7293415665626526,0.3378085494041443,0.3378085494041443,1.0,1.0,-3.70745062828064,0.9299252033233644,2.7775254249572754,0.0953362807631492,0.8397647738456726,0.8397647738456726,0.0,285.2103271484375,277.0,59413.69140625,0.0,4714.4931640625,1.0,278.8588562011719,282.9482727050781,294.7929992675781,298.6308288574219,293.1499938964844,293.1499938964844,279.1499938964844,38383.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973344087600708,1.0,0.0,0.0,3.4720888137817383,3.472111463546753,8.044053174671717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.869140625,0.0,1361.062255859375,1895.4371337890625,0.0,4070.60302734375,0.8677850961685181,1.0,0.0,3.0,1.0,0.0
18115380,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7811045050621033,0.4201562106609344,0.3836888372898102,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,1.0,0.848450243473053,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9334560632705688,0.7205646634101868,0.5052641034126282,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.781885027885437,0.4215902090072632,0.405226856470108,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6165617108345032,0.2012696862220764,0.9387624263763428,284.9923095703125,284.95001220703125,300.3141174316406,291.75408935546875,297.9907531738281,297.21368408203125,284.9912109375,1.0,0.7266539931297302,0.3374171853065491,0.3374171853065491,1.0,1.0,-3.700948476791382,0.926682949066162,2.77426552772522,0.0937967747449874,0.9156391620635986,0.9156391620635986,0.0,282.0313415527344,280.0,58675.96875,0.0,4675.865234375,1.0,279.1410217285156,283.0545654296875,294.7343444824219,298.46112060546875,293.1499938964844,293.1499938964844,278.8500061035156,33591.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965939462184906,1.0,0.0,0.0,3.584709882736206,3.5847327709198,8.57435168200027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0029296875,0.0,1444.0389404296875,1895.4371337890625,0.0,4005.350830078125,0.8888965249061584,1.0,0.0,3.0,1.0,0.0
18115440,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7811045050621033,0.4201562106609344,0.3836888372898102,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,1.0,0.848450243473053,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9334560632705688,0.7205646634101868,0.5052641034126282,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.781885027885437,0.4215902090072632,0.405226856470108,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6165617108345032,0.2012696862220764,0.9387624263763428,284.9923095703125,284.95001220703125,300.3141174316406,291.75408935546875,297.9907531738281,297.21368408203125,284.9912109375,1.0,0.7266539931297302,0.3374171853065491,0.3374171853065491,1.0,1.0,-3.700948476791382,0.926682949066162,2.77426552772522,0.0937967747449874,0.9156391620635986,0.9156391620635986,0.0,282.0313415527344,280.0,58675.96875,0.0,4675.865234375,1.0,279.1410217285156,283.0545654296875,294.7343444824219,298.46112060546875,293.1499938964844,293.1499938964844,278.8500061035156,33591.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965939462184906,1.0,0.0,0.0,3.584709882736206,3.5847327709198,8.57435168200027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0029296875,0.0,1444.0389404296875,1895.4371337890625,0.0,4005.350830078125,0.8888965249061584,1.0,0.0,3.0,1.0,0.0
18115500,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7813680768013,0.419482558965683,0.3832909762859344,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,1.0,0.8467327356338501,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9351798295974731,0.7222645282745361,0.5066481232643127,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.782392680644989,0.4213906824588775,0.4051758646965027,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6169204115867615,0.2011743783950805,0.9385188817977904,284.8784484863281,284.95001220703125,300.3053894042969,291.7471618652344,297.9861145019531,297.2112731933594,284.87847900390625,1.0,0.7263197898864746,0.3372214734554291,0.3372214734554291,1.0,1.0,-3.699702024459839,0.9256725907325744,2.774029493331909,0.092915691435337,0.8339648246765137,0.8339648246765137,0.0,281.18231201171875,280.0,59405.34765625,0.0,4666.98291015625,1.0,278.89990234375,282.920654296875,294.7796936035156,298.6575012207031,293.1499938964844,293.1499938964844,278.8500061035156,38393.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720109701156616,1.0,0.0,0.0,3.533396482467652,3.533419847488404,8.330634386766178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.21484375,0.0,1424.6048583984375,1895.4371337890625,0.0,4058.89990234375,0.8788045048713684,1.0,0.0,3.0,1.0,0.0
18115560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7809139490127563,0.4187724590301513,0.3826138079166412,297.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8466782569885254,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9359914660453796,0.7239431738853455,0.5077537894248962,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7822343111038208,0.421116441488266,0.4049097597599029,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6167907118797302,0.2010218501091003,0.937858521938324,284.9078369140625,284.95001220703125,300.2967224121094,291.74029541015625,297.98126220703125,297.208251953125,284.90887451171875,1.0,0.7262454628944397,0.3370704650878906,0.3370704650878906,1.0,1.0,-3.699035406112671,0.9249682426452636,2.7740671634674072,0.0923323631286621,0.8347382545471191,0.8347382545471191,0.0,281.1233825683594,283.0,59167.953125,0.0,4664.728515625,1.0,278.8583068847656,282.9505920410156,294.76251220703125,298.587646484375,293.1499938964844,293.1499938964844,279.1499938964844,38871.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739542007446288,1.0,0.0,0.0,3.4547064304351807,3.454729080200196,7.963712960190605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.08740234375,0.0,1346.8916015625,1895.4371337890625,0.0,4075.951904296875,0.8644586801528931,1.0,0.0,3.0,1.0,0.0
18115620,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7803345322608948,0.4183626770973205,0.3820483088493347,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,1.0,0.8472687005996704,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9378610253334044,0.7285518050193787,0.5107446908950806,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7820454239845276,0.4212834239006042,0.4049057066440582,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.616644561290741,0.2011203467845916,0.9378374814987184,284.9955139160156,284.95001220703125,300.2796325683594,291.7267761230469,297.97955322265625,297.2125549316406,284.9948425292969,1.0,0.7269697785377502,0.3367684483528137,0.3367684483528137,1.0,1.0,-3.702625036239624,0.9250502586364746,2.7775747776031494,0.0914935022592544,0.9143243432044984,0.9143243432044984,0.0,281.557861328125,286.0,58563.125,0.0,4677.67626953125,1.0,279.140869140625,283.0606994628906,294.7047424316406,298.420166015625,293.1499938964844,293.1499938964844,278.8500061035156,33522.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659568667411804,1.0,0.0,0.0,3.5717034339904785,3.5717263221740723,8.512244562552951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4033203125,0.0,1429.6556396484375,1895.4371337890625,0.0,4005.5048828125,0.8859977126121521,1.0,0.0,3.0,1.0,0.0
18115680,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7803345322608948,0.4183626770973205,0.3820483088493347,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,1.0,0.8472687005996704,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9378610253334044,0.7285518050193787,0.5107446908950806,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7820454239845276,0.4212834239006042,0.4049057066440582,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.616644561290741,0.2011203467845916,0.9378374814987184,284.9955139160156,284.95001220703125,300.2796325683594,291.7267761230469,297.97955322265625,297.2125549316406,284.9948425292969,1.0,0.7269697785377502,0.3367684483528137,0.3367684483528137,1.0,1.0,-3.702625036239624,0.9250502586364746,2.7775747776031494,0.0914935022592544,0.9143243432044984,0.9143243432044984,0.0,281.557861328125,286.0,58563.125,0.0,4677.67626953125,1.0,279.140869140625,283.0606994628906,294.7047424316406,298.420166015625,293.1499938964844,293.1499938964844,278.8500061035156,33522.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659568667411804,1.0,0.0,0.0,3.5717034339904785,3.5717263221740723,8.512244562552951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4033203125,0.0,1429.6556396484375,1895.4371337890625,0.0,4005.5048828125,0.8859977126121521,1.0,0.0,3.0,1.0,0.0
18115740,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7787141799926758,0.4170111417770386,0.3810970485210418,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,1.0,0.8503320217132568,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9383653402328492,0.7319386005401611,0.5133086442947388,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7809396386146545,0.4208134412765503,0.4046885371208191,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6158502697944641,0.2008805274963379,0.9375677704811096,284.9109191894531,284.95001220703125,300.26287841796875,291.7134704589844,297.9708251953125,297.2073669433594,284.91143798828125,1.0,0.728395938873291,0.3364664316177368,0.3364664316177368,1.0,1.0,-3.707667589187622,0.9255582094192504,2.782109260559082,0.090888075530529,0.8363627195358276,0.8363627195358276,0.0,283.1952819824219,289.0,59207.4921875,0.0,4702.38671875,1.0,278.8589782714844,282.9528503417969,294.73681640625,298.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,38447.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974323868751526,1.0,0.0,0.0,3.456299066543579,3.4563217163085938,7.971057129907422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.40576171875,0.0,1345.498046875,1895.4371337890625,0.0,4079.191162109375,0.8643537759780884,1.0,0.0,3.0,1.0,0.0
18115800,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7787141799926758,0.4170111417770386,0.3810970485210418,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,1.0,0.8503320217132568,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9383653402328492,0.7319386005401611,0.5133086442947388,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7809396386146545,0.4208134412765503,0.4046885371208191,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6158502697944641,0.2008805274963379,0.9375677704811096,284.9109191894531,284.95001220703125,300.26287841796875,291.7134704589844,297.9708251953125,297.2073669433594,284.91143798828125,1.0,0.728395938873291,0.3364664316177368,0.3364664316177368,1.0,1.0,-3.707667589187622,0.9255582094192504,2.782109260559082,0.090888075530529,0.8363627195358276,0.8363627195358276,0.0,283.1952819824219,289.0,59207.4921875,0.0,4702.38671875,1.0,278.8589782714844,282.9528503417969,294.73681640625,298.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,38447.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974323868751526,1.0,0.0,0.0,3.456299066543579,3.4563217163085938,7.971057129907422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.40576171875,0.0,1345.498046875,1895.4371337890625,0.0,4079.191162109375,0.8643537759780884,1.0,0.0,3.0,1.0,0.0
18115860,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.777231752872467,0.4165630340576172,0.3805645108222961,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,1.0,0.853915274143219,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9389539957046508,0.7364931106567383,0.5163142681121826,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7798367142677307,0.420943021774292,0.4047128558158874,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.614963710308075,0.2008823156356811,0.9374622702598572,284.99822998046875,284.95001220703125,300.246337890625,291.70037841796875,297.9688720703125,297.21112060546875,284.9974975585937,1.0,0.730255663394928,0.3361091613769531,0.3361091613769531,1.0,1.0,-3.714851140975952,0.92652827501297,2.788322925567627,0.090172678232193,0.9176444411277772,0.9176444411277772,0.0,285.174072265625,277.0,58646.0625,0.0,4735.4580078125,1.0,279.1408996582031,283.06201171875,294.6808776855469,298.400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33363.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669064283370972,1.0,0.0,0.0,3.575754404067993,3.575777053833008,8.531563935321174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6591796875,0.0,1432.7994384765625,1895.4371337890625,0.0,4013.90576171875,0.8867857456207275,1.0,0.0,3.0,1.0,0.0
18115920,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.777231752872467,0.4165630340576172,0.3805645108222961,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,1.0,0.853915274143219,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9389539957046508,0.7364931106567383,0.5163142681121826,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7798367142677307,0.420943021774292,0.4047128558158874,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.614963710308075,0.2008823156356811,0.9374622702598572,284.99822998046875,284.95001220703125,300.246337890625,291.70037841796875,297.9688720703125,297.21112060546875,284.9974975585937,1.0,0.730255663394928,0.3361091613769531,0.3361091613769531,1.0,1.0,-3.714851140975952,0.92652827501297,2.788322925567627,0.090172678232193,0.9176444411277772,0.9176444411277772,0.0,285.174072265625,277.0,58646.0625,0.0,4735.4580078125,1.0,279.1408996582031,283.06201171875,294.6808776855469,298.400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33363.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669064283370972,1.0,0.0,0.0,3.575754404067993,3.575777053833008,8.531563935321174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6591796875,0.0,1432.7994384765625,1895.4371337890625,0.0,4013.90576171875,0.8867857456207275,1.0,0.0,3.0,1.0,0.0
18115980,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7781619429588318,0.4151132702827453,0.3793938159942627,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,1.0,0.8482986688613892,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9429641366004944,0.7397325038909912,0.5186811685562134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7813009023666382,0.4203781187534332,0.4042683839797973,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6159602999687195,0.2004992961883545,0.935829222202301,284.90582275390625,284.95001220703125,300.23004150390625,291.6874694824219,297.95849609375,297.2044372558594,284.9060974121094,1.0,0.7275108098983765,0.335751861333847,0.335751861333847,1.0,1.0,-3.707064151763916,0.923017144203186,2.7840468883514404,0.0887578129768371,0.8336129188537598,0.8336129188537598,0.0,282.2587585449219,280.0,59139.08984375,0.0,4694.72802734375,1.0,278.85894775390625,282.9490051269531,294.7114562988281,298.53564453125,293.1499938964844,293.1499938964844,279.1499938964844,38677.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754822254180908,1.0,0.0,0.0,3.455522298812866,3.455544948577881,7.967474857650814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.84716796875,0.0,1346.3428955078125,1895.4371337890625,0.0,4089.33056640625,0.8643054366111755,1.0,0.0,3.0,1.0,0.0
18116040,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7781619429588318,0.4151132702827453,0.3793938159942627,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,1.0,0.8482986688613892,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9429641366004944,0.7397325038909912,0.5186811685562134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7813009023666382,0.4203781187534332,0.4042683839797973,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6159602999687195,0.2004992961883545,0.935829222202301,284.90582275390625,284.95001220703125,300.23004150390625,291.6874694824219,297.95849609375,297.2044372558594,284.9060974121094,1.0,0.7275108098983765,0.335751861333847,0.335751861333847,1.0,1.0,-3.707064151763916,0.923017144203186,2.7840468883514404,0.0887578129768371,0.8336129188537598,0.8336129188537598,0.0,282.2587585449219,280.0,59139.08984375,0.0,4694.72802734375,1.0,278.85894775390625,282.9490051269531,294.7114562988281,298.53564453125,293.1499938964844,293.1499938964844,279.1499938964844,38677.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754822254180908,1.0,0.0,0.0,3.455522298812866,3.455544948577881,7.967474857650814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.84716796875,0.0,1346.3428955078125,1895.4371337890625,0.0,4089.33056640625,0.8643054366111755,1.0,0.0,3.0,1.0,0.0
18116100,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.778282105922699,0.4148344099521637,0.3788860440254211,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,1.0,0.8467787504196167,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9444780945777892,0.7419436573982239,0.5199533700942993,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7816439270973206,0.420370489358902,0.4040634036064148,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6161500215530396,0.2004580348730087,0.9350210428237916,285.0061950683594,284.95001220703125,300.22198486328125,291.6810913085937,297.9569702148437,297.205810546875,285.0063781738281,1.0,0.7270959615707397,0.3355732262134552,0.3355732262134552,1.0,1.0,-3.7049171924591056,0.921798288822174,2.783118963241577,0.0877918452024459,0.903212070465088,0.903212070465088,0.0,281.45050048828125,280.0,58342.81640625,0.0,4683.533203125,1.0,279.09698486328125,283.0718688964844,294.6512145996094,298.3201599121094,293.1499938964844,293.1499938964844,279.1499938964844,34128.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696097373962402,1.0,0.0,0.0,3.503730058670044,3.5037524700164795,8.191333336071693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.78173828125,0.0,1362.99951171875,1895.4371337890625,0.0,4037.770263671875,0.8728541135787964,1.0,0.0,3.0,1.0,0.0
18116160,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7784384489059448,0.41464564204216,0.3787113726139068,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,1.0,0.8458887338638306,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9459361433982848,0.7442334294319153,0.521541953086853,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.781965434551239,0.4204675257205963,0.4041251838207245,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6163818836212158,0.2005284130573272,0.9351015090942384,284.991943359375,284.95001220703125,300.2139587402344,291.6747436523437,297.9565734863281,297.2084350585937,284.9909973144531,1.0,0.7270698547363281,0.3354358971118927,0.3354358971118927,1.0,1.0,-3.705714225769043,0.9215762615203856,2.784137964248657,0.0873301699757576,0.9102330803871156,0.9102330803871156,0.0,281.0823059082031,283.0,58437.796875,0.0,4683.47705078125,1.0,279.1417541503906,283.0599060058594,294.6513671875,298.3599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33566.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673573970794678,1.0,0.0,0.0,3.565757751464844,3.565780639648437,8.483928013447439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.13671875,0.0,1423.66357421875,1895.4371337890625,0.0,4017.892333984375,0.8844519853591919,1.0,0.0,3.0,1.0,0.0
18116220,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7773634791374207,0.4133013784885406,0.3777294456958771,297.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8471311926841736,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.947104811668396,0.7475525140762329,0.5240345597267151,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.781383752822876,0.4199618697166443,0.4038375616073608,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.615990400314331,0.2003044933080673,0.93467915058136,284.9102783203125,284.95001220703125,300.19805908203125,291.6621398925781,297.9483337402344,297.20361328125,284.9107666015625,1.0,0.7277471423149109,0.3351612091064453,0.3351612091064453,1.0,1.0,-3.7081727981567374,0.92140132188797,2.786771535873413,0.0866007879376411,0.8330447673797607,0.8330447673797607,0.0,281.7643127441406,286.0,59022.19921875,0.0,4694.79736328125,1.0,278.8591003417969,282.9562683105469,294.68389892578125,298.4964294433594,293.1499938964844,293.1499938964844,279.1499938964844,38554.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975421905517578,1.0,0.0,0.0,3.442678689956665,3.44270133972168,7.908357702035573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.5166015625,0.0,1332.538330078125,1895.4371337890625,0.0,4088.802978515625,0.8614369034767151,1.0,0.0,3.0,1.0,0.0
18116280,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7773634791374207,0.4133013784885406,0.3777294456958771,297.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8471311926841736,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.947104811668396,0.7475525140762329,0.5240345597267151,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.781383752822876,0.4199618697166443,0.4038375616073608,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.615990400314331,0.2003044933080673,0.93467915058136,284.9102783203125,284.95001220703125,300.19805908203125,291.6621398925781,297.9483337402344,297.20361328125,284.9107666015625,1.0,0.7277471423149109,0.3351612091064453,0.3351612091064453,1.0,1.0,-3.7081727981567374,0.92140132188797,2.786771535873413,0.0866007879376411,0.8330447673797607,0.8330447673797607,0.0,281.7643127441406,286.0,59022.19921875,0.0,4694.79736328125,1.0,278.8591003417969,282.9562683105469,294.68389892578125,298.4964294433594,293.1499938964844,293.1499938964844,279.1499938964844,38554.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975421905517578,1.0,0.0,0.0,3.442678689956665,3.44270133972168,7.908357702035573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.5166015625,0.0,1332.538330078125,1895.4371337890625,0.0,4088.802978515625,0.8614369034767151,1.0,0.0,3.0,1.0,0.0
18116340,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7762383222579956,0.4128615856170654,0.3771871030330658,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,1.0,0.8495308756828308,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9480960965156556,0.7520688772201538,0.5269969701766968,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.78061443567276,0.4200611114501953,0.403813898563385,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.615406334400177,0.2003511190414428,0.9346575736999512,284.996826171875,284.95001220703125,300.1822814941406,291.6496276855469,297.94708251953125,297.20782470703125,284.9961242675781,1.0,0.7291533946990967,0.3348865509033203,0.3348865509033203,1.0,1.0,-3.713910818099976,0.9222022294998168,2.791708469390869,0.086033746600151,0.9130519032478333,0.9130519032478333,0.0,283.1277770996094,289.0,58447.234375,0.0,4719.81982421875,1.0,279.1407775878906,283.06500244140625,294.6287536621094,298.3349609375,293.1499938964844,293.1499938964844,278.8500061035156,33419.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677231311798096,1.0,0.0,0.0,3.5607264041900635,3.560749053955078,8.460002618448925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2734375,0.0,1417.2579345703125,1895.4371337890625,0.0,4021.1240234375,0.8834607601165771,1.0,0.0,3.0,1.0,0.0
18116400,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7762383222579956,0.4128615856170654,0.3771871030330658,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,1.0,0.8495308756828308,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9480960965156556,0.7520688772201538,0.5269969701766968,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.78061443567276,0.4200611114501953,0.403813898563385,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.615406334400177,0.2003511190414428,0.9346575736999512,284.996826171875,284.95001220703125,300.1822814941406,291.6496276855469,297.94708251953125,297.20782470703125,284.9961242675781,1.0,0.7291533946990967,0.3348865509033203,0.3348865509033203,1.0,1.0,-3.713910818099976,0.9222022294998168,2.791708469390869,0.086033746600151,0.9130519032478333,0.9130519032478333,0.0,283.1277770996094,289.0,58447.234375,0.0,4719.81982421875,1.0,279.1407775878906,283.06500244140625,294.6287536621094,298.3349609375,293.1499938964844,293.1499938964844,278.8500061035156,33419.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677231311798096,1.0,0.0,0.0,3.5607264041900635,3.560749053955078,8.460002618448925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2734375,0.0,1417.2579345703125,1895.4371337890625,0.0,4021.1240234375,0.8834607601165771,1.0,0.0,3.0,1.0,0.0
18116460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7742556929588318,0.4114806056022644,0.3762293756008148,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,1.0,0.853793203830719,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.947989284992218,0.7553075551986694,0.5294805765151978,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.779110848903656,0.4195185303688049,0.4035503268241882,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6142635941505432,0.2000334858894348,0.9341611862182616,284.91168212890625,284.95001220703125,300.1666259765625,291.63720703125,297.9384155273437,297.202392578125,284.9121398925781,1.0,0.7309720516204834,0.3345387578010559,0.3345387578010559,1.0,1.0,-3.719964265823364,0.9228549003601074,2.797109365463257,0.0853730291128158,0.8355134725570679,0.8355134725570679,0.0,285.3680725097656,277.0,59115.53125,0.0,4751.37841796875,1.0,278.85906982421875,282.9560852050781,294.66180419921875,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,38372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97635155916214,1.0,0.0,0.0,3.44834852218628,3.448370933532715,7.934427230793517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.6953125,0.0,1336.9478759765625,1895.4371337890625,0.0,4096.92919921875,0.8625242114067078,1.0,0.0,3.0,1.0,0.0
18116520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7742556929588318,0.4114806056022644,0.3762293756008148,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,1.0,0.853793203830719,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.947989284992218,0.7553075551986694,0.5294805765151978,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.779110848903656,0.4195185303688049,0.4035503268241882,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6142635941505432,0.2000334858894348,0.9341611862182616,284.91168212890625,284.95001220703125,300.1666259765625,291.63720703125,297.9384155273437,297.202392578125,284.9121398925781,1.0,0.7309720516204834,0.3345387578010559,0.3345387578010559,1.0,1.0,-3.719964265823364,0.9228549003601074,2.797109365463257,0.0853730291128158,0.8355134725570679,0.8355134725570679,0.0,285.3680725097656,277.0,59115.53125,0.0,4751.37841796875,1.0,278.85906982421875,282.9560852050781,294.66180419921875,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,38372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97635155916214,1.0,0.0,0.0,3.44834852218628,3.448370933532715,7.934427230793517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.6953125,0.0,1336.9478759765625,1895.4371337890625,0.0,4096.92919921875,0.8625242114067078,1.0,0.0,3.0,1.0,0.0
18116580,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7756556868553162,0.4109403491020202,0.3754631280899048,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,1.0,0.8475222587585449,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9523877501487732,0.7596790790557861,0.5322409272193909,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7809038162231445,0.419522762298584,0.4032970666885376,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6154780387878418,0.1999373733997345,0.9327731728553772,284.9911499023437,284.95001220703125,300.1510314941406,291.6248779296875,297.9353942871094,297.205078125,284.9900817871094,1.0,0.7282103300094604,0.3341909646987915,0.3341909646987915,1.0,1.0,-3.7128655910491934,0.9195899367332458,2.793275833129883,0.0839568898081779,0.9097025990486144,0.9097025990486144,0.0,282.18341064453125,295.0,58386.0546875,0.0,4710.83544921875,1.0,279.1408386230469,283.06036376953125,294.60467529296875,298.3113098144531,293.1499938964844,293.1499938964844,278.8500061035156,33597.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688643217086792,1.0,0.0,0.0,3.561478853225708,3.5615015029907227,8.46357806949527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1435546875,0.0,1419.3565673828125,1895.4371337890625,0.0,4031.197509765625,0.8836923837661743,1.0,0.0,3.0,1.0,0.0
18116640,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7756556868553162,0.4109403491020202,0.3754631280899048,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,1.0,0.8475222587585449,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9523877501487732,0.7596790790557861,0.5322409272193909,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7809038162231445,0.419522762298584,0.4032970666885376,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6154780387878418,0.1999373733997345,0.9327731728553772,284.9911499023437,284.95001220703125,300.1510314941406,291.6248779296875,297.9353942871094,297.205078125,284.9900817871094,1.0,0.7282103300094604,0.3341909646987915,0.3341909646987915,1.0,1.0,-3.7128655910491934,0.9195899367332458,2.793275833129883,0.0839568898081779,0.9097025990486144,0.9097025990486144,0.0,282.18341064453125,295.0,58386.0546875,0.0,4710.83544921875,1.0,279.1408386230469,283.06036376953125,294.60467529296875,298.3113098144531,293.1499938964844,293.1499938964844,278.8500061035156,33597.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688643217086792,1.0,0.0,0.0,3.561478853225708,3.5615015029907227,8.46357806949527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1435546875,0.0,1419.3565673828125,1895.4371337890625,0.0,4031.197509765625,0.8836923837661743,1.0,0.0,3.0,1.0,0.0
18116700,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7746719717979431,0.410278856754303,0.3751261532306671,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,1.0,0.8499389886856079,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9522905945777892,0.7612878680229187,0.5336092710494995,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7801283001899719,0.4192871749401092,0.4032703340053558,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6148993968963623,0.1998358815908432,0.9328060150146484,284.8820495605469,284.95001220703125,300.14324951171875,291.61871337890625,297.931640625,297.2030639648437,284.8825378417969,1.0,0.7298498749732971,0.3340170979499817,0.3340170979499817,1.0,1.0,-3.716989040374756,0.9202520847320556,2.7967369556427,0.0833145454525947,0.83138507604599,0.83138507604599,0.0,283.4579162597656,295.0,59162.234375,0.0,4730.75,1.0,278.90045166015625,282.9306945800781,294.6510925292969,298.509033203125,293.1499938964844,293.1499938964844,278.8500061035156,38348.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749258756637572,1.0,0.0,0.0,3.5102076530456543,3.510230779647827,8.221649068218539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.80078125,0.0,1400.033935546875,1895.4371337890625,0.0,4084.462646484375,0.8737107515335083,1.0,0.0,3.0,1.0,0.0
18116760,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7723028063774109,0.4095910191535949,0.3745785653591156,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,1.0,0.8564242124557495,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9503822922706604,0.7628990411758423,0.534744143486023,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7779969573020935,0.4189910888671875,0.4030955135822296,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6132855415344238,0.1996644139289856,0.9326578974723816,284.9141540527344,284.95001220703125,300.135498046875,291.6125793457031,297.9277648925781,297.2005920410156,284.91534423828125,1.0,0.732571542263031,0.3338694274425506,0.3338694274425506,1.0,1.0,-3.7251014709472656,0.9221640825271606,2.8029372692108154,0.0833154022693634,0.8357704281806946,0.8357704281806946,0.0,286.8089294433594,298.0,59063.01953125,0.0,4775.34326171875,1.0,278.8584899902344,282.96044921875,294.63604736328125,298.44775390625,293.1499938964844,293.1499938964844,279.1499938964844,38518.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770616292953492,1.0,0.0,0.0,3.4405996799468994,3.440622329711914,7.898809144535335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.837890625,0.0,1330.202392578125,1895.4371337890625,0.0,4103.12939453125,0.8611350655555725,1.0,0.0,3.0,1.0,0.0
