time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7696149349212646,0.4091091454029083,0.3741021454334259,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,1.0,0.8642400503158569,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9491395950317384,0.76731938123703,0.5377141833305359,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7756250500679016,0.4190418720245361,0.4031329452991485,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6113463640213013,0.199567511677742,0.9326044917106628,285.0007019042969,284.95001220703125,300.1199951171875,291.60028076171875,297.9263916015625,297.2042541503906,284.9999694824219,1.0,0.7358931303024292,0.333574116230011,0.333574116230011,1.0,1.0,-3.737496852874756,0.924846649169922,2.812650203704834,0.0833542495965957,0.9184448719024658,0.9184448719024658,0.0,291.0224914550781,301.0,58613.8359375,0.0,4838.009765625,1.0,279.14080810546875,283.0661315917969,294.58209228515625,298.2963256835937,293.1499938964844,293.1499938964844,278.8500061035156,33210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698900580406188,1.0,0.0,0.0,3.5700833797454834,3.570106029510498,8.504524089403276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.947265625,0.0,1425.6441650390625,1895.4371337890625,0.0,4040.239990234375,0.8854069709777832,1.0,0.0,3.0,1.0,0.0
18116880,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7696149349212646,0.4091091454029083,0.3741021454334259,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,1.0,0.8642400503158569,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9491395950317384,0.76731938123703,0.5377141833305359,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7756250500679016,0.4190418720245361,0.4031329452991485,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6113463640213013,0.199567511677742,0.9326044917106628,285.0007019042969,284.95001220703125,300.1199951171875,291.60028076171875,297.9263916015625,297.2042541503906,284.9999694824219,1.0,0.7358931303024292,0.333574116230011,0.333574116230011,1.0,1.0,-3.737496852874756,0.924846649169922,2.812650203704834,0.0833542495965957,0.9184448719024658,0.9184448719024658,0.0,291.0224914550781,301.0,58613.8359375,0.0,4838.009765625,1.0,279.14080810546875,283.0661315917969,294.58209228515625,298.2963256835937,293.1499938964844,293.1499938964844,278.8500061035156,33210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698900580406188,1.0,0.0,0.0,3.5700833797454834,3.570106029510498,8.504524089403276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.947265625,0.0,1425.6441650390625,1895.4371337890625,0.0,4040.239990234375,0.8854069709777832,1.0,0.0,3.0,1.0,0.0
18116940,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7667140364646912,0.4076421558856964,0.3731354176998138,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,1.0,0.8717818856239319,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9476556777954102,0.7703669667243958,0.5401251912117004,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7731713056564331,0.4184179604053497,0.4028615653514862,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.609214723110199,0.1990354210138321,0.9314996004104614,284.9119567871094,284.95001220703125,300.1044616699219,291.5879821777344,297.9171447753906,297.1976623535156,284.9124450683594,1.0,0.7388447523117065,0.3332788050174713,0.3332788050174713,1.0,1.0,-3.746660232543945,0.9265686273574828,2.820091485977173,0.0831242278218269,0.8397956490516663,0.8397956490516663,0.0,294.9819641113281,304.0,59357.8984375,0.0,4889.9892578125,1.0,278.85894775390625,282.9522705078125,294.615478515625,298.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,38229.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979118824005127,1.0,0.0,0.0,3.4656243324279785,3.465646982192993,8.014127956812445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.109375,0.0,1353.388427734375,1895.4371337890625,0.0,4121.05908203125,0.8662031888961792,1.0,0.0,3.0,1.0,0.0
18117000,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7667140364646912,0.4076421558856964,0.3731354176998138,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,1.0,0.8717818856239319,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9476556777954102,0.7703669667243958,0.5401251912117004,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7731713056564331,0.4184179604053497,0.4028615653514862,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.609214723110199,0.1990354210138321,0.9314996004104614,284.9119567871094,284.95001220703125,300.1044616699219,291.5879821777344,297.9171447753906,297.1976623535156,284.9124450683594,1.0,0.7388447523117065,0.3332788050174713,0.3332788050174713,1.0,1.0,-3.746660232543945,0.9265686273574828,2.820091485977173,0.0831242278218269,0.8397956490516663,0.8397956490516663,0.0,294.9819641113281,304.0,59357.8984375,0.0,4889.9892578125,1.0,278.85894775390625,282.9522705078125,294.615478515625,298.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,38229.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979118824005127,1.0,0.0,0.0,3.4656243324279785,3.465646982192993,8.014127956812445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.109375,0.0,1353.388427734375,1895.4371337890625,0.0,4121.05908203125,0.8662031888961792,1.0,0.0,3.0,1.0,0.0
18117060,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7644302248954773,0.4070563614368438,0.3725294470787048,297.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,1.0,0.8781942129135132,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9469130039215088,0.7746283411979675,0.5429555177688599,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7712146043777466,0.4183889627456665,0.4027875959873199,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6073338985443115,0.1987310647964477,0.9302665591239928,284.9989929199219,284.95001220703125,300.0888977050781,291.5756530761719,297.914306640625,297.2002258300781,284.99822998046875,1.0,0.7415323257446289,0.332776814699173,0.332776814699173,1.0,1.0,-3.755476474761963,0.9275206923484802,2.827955722808838,0.0820849537849426,0.921500027179718,0.921500027179718,0.0,298.4172668457031,307.0,58810.98046875,0.0,4937.83935546875,1.0,279.1409912109375,283.0609741210937,294.5585327148437,298.2865295410156,293.1499938964844,293.1499938964844,278.8500061035156,33291.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721898436546326,1.0,0.0,0.0,3.586934328079224,3.5869572162628174,8.584996749050333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.580078125,0.0,1444.2177734375,1895.4371337890625,0.0,4060.471435546875,0.8892347812652588,1.0,0.0,3.0,1.0,0.0
18117120,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7644302248954773,0.4070563614368438,0.3725294470787048,297.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,1.0,0.8781942129135132,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9469130039215088,0.7746283411979675,0.5429555177688599,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7712146043777466,0.4183889627456665,0.4027875959873199,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6073338985443115,0.1987310647964477,0.9302665591239928,284.9989929199219,284.95001220703125,300.0888977050781,291.5756530761719,297.914306640625,297.2002258300781,284.99822998046875,1.0,0.7415323257446289,0.332776814699173,0.332776814699173,1.0,1.0,-3.755476474761963,0.9275206923484802,2.827955722808838,0.0820849537849426,0.921500027179718,0.921500027179718,0.0,298.4172668457031,307.0,58810.98046875,0.0,4937.83935546875,1.0,279.1409912109375,283.0609741210937,294.5585327148437,298.2865295410156,293.1499938964844,293.1499938964844,278.8500061035156,33291.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721898436546326,1.0,0.0,0.0,3.586934328079224,3.5869572162628174,8.584996749050333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.580078125,0.0,1444.2177734375,1895.4371337890625,0.0,4060.471435546875,0.8892347812652588,1.0,0.0,3.0,1.0,0.0
18117180,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7618019580841064,0.4055381417274475,0.3714969456195831,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,1.0,0.8849098682403564,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.945722758769989,0.7775605320930481,0.5452728867530823,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7690306305885315,0.4177227914333343,0.4024578034877777,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6052495241165161,0.1980804204940796,0.9284899234771729,284.909912109375,284.95001220703125,300.0732727050781,291.5632629394531,297.9041442871094,297.1932678222656,284.91046142578125,1.0,0.7440225481987,0.3322748243808746,0.3322748243808746,1.0,1.0,-3.762574434280396,0.9279329180717468,2.834641456604004,0.0809997916221618,0.8411616086959839,0.8411616086959839,0.0,301.9412841796875,310.0,59516.796875,0.0,4981.38037109375,1.0,278.8587951660156,282.9475402832031,294.59002685546875,298.4315490722656,293.1499938964844,293.1499938964844,279.1499938964844,38342.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981239140033722,1.0,0.0,0.0,3.478646755218506,3.4786694049835205,8.07446838280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.767578125,0.0,1367.4578857421875,1895.4371337890625,0.0,4139.4853515625,0.869174063205719,1.0,0.0,3.0,1.0,0.0
18117240,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7618019580841064,0.4055381417274475,0.3714969456195831,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,1.0,0.8849098682403564,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.945722758769989,0.7775605320930481,0.5452728867530823,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7690306305885315,0.4177227914333343,0.4024578034877777,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6052495241165161,0.1980804204940796,0.9284899234771729,284.909912109375,284.95001220703125,300.0732727050781,291.5632629394531,297.9041442871094,297.1932678222656,284.91046142578125,1.0,0.7440225481987,0.3322748243808746,0.3322748243808746,1.0,1.0,-3.762574434280396,0.9279329180717468,2.834641456604004,0.0809997916221618,0.8411616086959839,0.8411616086959839,0.0,301.9412841796875,310.0,59516.796875,0.0,4981.38037109375,1.0,278.8587951660156,282.9475402832031,294.59002685546875,298.4315490722656,293.1499938964844,293.1499938964844,279.1499938964844,38342.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981239140033722,1.0,0.0,0.0,3.478646755218506,3.4786694049835205,8.07446838280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.767578125,0.0,1367.4578857421875,1895.4371337890625,0.0,4139.4853515625,0.869174063205719,1.0,0.0,3.0,1.0,0.0
18117300,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7605822086334229,0.4051941335201263,0.3710276484489441,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,1.0,0.8880951404571533,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9452484250068665,0.7796270251274109,0.5465052723884583,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7679955363273621,0.4176494479179382,0.4022864401340484,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.604192852973938,0.1978508830070495,0.9273624420166016,285.011474609375,284.95001220703125,300.0654296875,291.5570678710937,297.9023132324219,297.1940612792969,285.0118408203125,1.0,0.7451895475387573,0.3320238292217254,0.3320238292217254,1.0,1.0,-3.765759468078613,0.928032398223877,2.8377270698547363,0.0803638845682144,0.9132686257362366,0.9132686257362366,0.0,303.6082458496094,310.0,58783.93359375,0.0,5001.52734375,1.0,279.09765625,283.0700988769531,294.5311584472656,298.2231140136719,293.1499938964844,293.1499938964844,279.1499938964844,33874.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758257865905762,1.0,0.0,0.0,3.5321691036224365,3.532191753387451,8.324847726726148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.177734375,0.0,1390.59228515625,1895.4371337890625,0.0,4092.334716796875,0.8789411187171936,1.0,0.0,3.0,1.0,0.0
18117360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7597193121910095,0.4049279391765594,0.3708488047122955,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.8907344937324524,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9451871514320374,0.7817529439926147,0.5480349063873291,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7672721743583679,0.417673796415329,0.4023471772670746,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6034157872200012,0.1977060735225677,0.9268444776535034,284.99810791015625,284.95001220703125,300.0575561523437,291.5508117675781,297.9013977050781,297.1959533691406,284.9971008300781,1.0,0.7463948130607605,0.331819087266922,0.331819087266922,1.0,1.0,-3.7700095176696777,0.9285876750946044,2.841421842575073,0.0799655988812446,0.922814667224884,0.922814667224884,0.0,305.074462890625,313.0,58938.3125,0.0,5023.56787109375,1.0,279.1415405273437,283.05780029296875,294.53192138671875,298.2677307128906,293.1499938964844,293.1499938964844,278.8500061035156,33298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740670323371888,1.0,0.0,0.0,3.5983030796051025,3.5983262062072754,8.639503334961773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.880859375,0.0,1456.4852294921875,1895.4371337890625,0.0,4076.94091796875,0.8916125297546387,1.0,0.0,3.0,1.0,0.0
18117420,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7572736740112305,0.4034000337123871,0.3698061406612396,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,1.0,0.89701247215271,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9441589117050172,0.7846119403839111,0.5503055453300476,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7652583718299866,0.4169968366622925,0.4020039737224579,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6013793349266052,0.1970107555389404,0.9248253107070924,284.90936279296875,284.95001220703125,300.04168701171875,291.5382385253906,297.8915100097656,297.1891174316406,284.90997314453125,1.0,0.7486702799797058,0.331409603357315,0.331409603357315,1.0,1.0,-3.776204109191896,0.9290332198143004,2.847170829772949,0.0791152790188789,0.842287003993988,0.842287003993988,0.0,308.3900756835937,316.0,59627.35546875,0.0,5063.37353515625,1.0,278.8587341308594,282.9452209472656,294.5640869140625,298.4122619628906,293.1499938964844,293.1499938964844,279.1499938964844,38389.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829549789428712,1.0,0.0,0.0,3.4869613647460938,3.4869842529296875,8.113113949548278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1474609375,0.0,1376.3148193359375,1895.4371337890625,0.0,4154.3564453125,0.8710486888885498,1.0,0.0,3.0,1.0,0.0
18117480,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7572736740112305,0.4034000337123871,0.3698061406612396,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,1.0,0.89701247215271,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9441589117050172,0.7846119403839111,0.5503055453300476,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7652583718299866,0.4169968366622925,0.4020039737224579,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6013793349266052,0.1970107555389404,0.9248253107070924,284.90936279296875,284.95001220703125,300.04168701171875,291.5382385253906,297.8915100097656,297.1891174316406,284.90997314453125,1.0,0.7486702799797058,0.331409603357315,0.331409603357315,1.0,1.0,-3.776204109191896,0.9290332198143004,2.847170829772949,0.0791152790188789,0.842287003993988,0.842287003993988,0.0,308.3900756835937,316.0,59627.35546875,0.0,5063.37353515625,1.0,278.8587341308594,282.9452209472656,294.5640869140625,298.4122619628906,293.1499938964844,293.1499938964844,279.1499938964844,38389.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829549789428712,1.0,0.0,0.0,3.4869613647460938,3.4869842529296875,8.113113949548278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1474609375,0.0,1376.3148193359375,1895.4371337890625,0.0,4154.3564453125,0.8710486888885498,1.0,0.0,3.0,1.0,0.0
18117540,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7553239464759827,0.4027811884880066,0.3691515922546386,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,1.0,0.902536928653717,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9437295794487,0.7887458205223083,0.5530285239219666,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7636228799819946,0.4169394969940185,0.4018844068050384,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5995740294456482,0.1966008245944976,0.9229986071586608,284.9985046386719,284.95001220703125,300.0256652832031,291.5255432128906,297.8890075683594,297.1920471191406,284.9977722167969,1.0,0.750892162322998,0.3310001492500305,0.3310001492500305,1.0,1.0,-3.782994508743286,0.9296535849571228,2.8533408641815186,0.0781905353069305,0.9245237112045288,0.9245237112045288,0.0,311.3854064941406,319.0,59028.6015625,0.0,5103.0263671875,1.0,279.1411437988281,283.0570068359375,294.5068359375,298.2482604980469,293.1499938964844,293.1499938964844,278.8500061035156,33395.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756932854652404,1.0,0.0,0.0,3.60395884513855,3.603981971740722,8.666683584124257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.435546875,0.0,1463.3011474609375,1895.4371337890625,0.0,4091.176025390625,0.8931385278701782,1.0,0.0,3.0,1.0,0.0
18117600,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7553239464759827,0.4027811884880066,0.3691515922546386,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,1.0,0.902536928653717,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9437295794487,0.7887458205223083,0.5530285239219666,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7636228799819946,0.4169394969940185,0.4018844068050384,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5995740294456482,0.1966008245944976,0.9229986071586608,284.9985046386719,284.95001220703125,300.0256652832031,291.5255432128906,297.8890075683594,297.1920471191406,284.9977722167969,1.0,0.750892162322998,0.3310001492500305,0.3310001492500305,1.0,1.0,-3.782994508743286,0.9296535849571228,2.8533408641815186,0.0781905353069305,0.9245237112045288,0.9245237112045288,0.0,311.3854064941406,319.0,59028.6015625,0.0,5103.0263671875,1.0,279.1411437988281,283.0570068359375,294.5068359375,298.2482604980469,293.1499938964844,293.1499938964844,278.8500061035156,33395.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756932854652404,1.0,0.0,0.0,3.60395884513855,3.603981971740722,8.666683584124257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.435546875,0.0,1463.3011474609375,1895.4371337890625,0.0,4091.176025390625,0.8931385278701782,1.0,0.0,3.0,1.0,0.0
18117660,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7529792785644531,0.4012423455715179,0.36809241771698,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,1.0,0.9086250066757202,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9427526593208312,0.7915236353874207,0.5552383661270142,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7616994976997375,0.4162495732307434,0.4015247523784637,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5975406169891357,0.1958705931901931,0.9208092093467712,284.908935546875,284.95001220703125,300.00946044921875,291.5127258300781,297.8790588378906,297.185302734375,284.9095458984375,1.0,0.7530558705329895,0.3305797278881073,0.3305797278881073,1.0,1.0,-3.788642883300781,0.9298948645591736,2.858747959136963,0.0772575289011001,0.8433067202568054,0.8433067202568054,0.0,314.6222229003906,322.0,59718.62109375,0.0,5140.92578125,1.0,278.8586730957031,282.9433288574219,294.538330078125,298.3920288085937,293.1499938964844,293.1499938964844,279.1499938964844,38413.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845134019851683,1.0,0.0,0.0,3.493800163269043,3.4938230514526367,8.144968433043687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.8115234375,0.0,1383.51513671875,1895.4371337890625,0.0,4167.83056640625,0.8725812435150146,1.0,0.0,3.0,1.0,0.0
18117720,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7529792785644531,0.4012423455715179,0.36809241771698,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,1.0,0.9086250066757202,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9427526593208312,0.7915236353874207,0.5552383661270142,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7616994976997375,0.4162495732307434,0.4015247523784637,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5975406169891357,0.1958705931901931,0.9208092093467712,284.908935546875,284.95001220703125,300.00946044921875,291.5127258300781,297.8790588378906,297.185302734375,284.9095458984375,1.0,0.7530558705329895,0.3305797278881073,0.3305797278881073,1.0,1.0,-3.788642883300781,0.9298948645591736,2.858747959136963,0.0772575289011001,0.8433067202568054,0.8433067202568054,0.0,314.6222229003906,322.0,59718.62109375,0.0,5140.92578125,1.0,278.8586730957031,282.9433288574219,294.538330078125,298.3920288085937,293.1499938964844,293.1499938964844,279.1499938964844,38413.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845134019851683,1.0,0.0,0.0,3.493800163269043,3.4938230514526367,8.144968433043687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.8115234375,0.0,1383.51513671875,1895.4371337890625,0.0,4167.83056640625,0.8725812435150146,1.0,0.0,3.0,1.0,0.0
18117780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7511065602302551,0.40061154961586,0.3674255609512329,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,1.0,0.9140177369117736,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9423534274101256,0.7955889701843262,0.5579108595848083,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7601321339607239,0.4161804020404815,0.4013920426368713,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.595724880695343,0.195424810051918,0.918815016746521,284.99853515625,284.95001220703125,299.9930114746094,291.49969482421875,297.8764953613281,297.1883544921875,284.997802734375,1.0,0.7551904916763306,0.3301593065261841,0.3301593065261841,1.0,1.0,-3.7949817180633545,0.9303374886512756,2.864644289016724,0.0762545689940452,0.9257585406303406,0.9257585406303406,0.0,317.5660095214844,325.0,59106.05078125,0.0,5179.12939453125,1.0,279.1412048339844,283.0558776855469,294.4807434082031,298.22686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33416.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772053360939026,1.0,0.0,0.0,3.6097700595855713,3.609793186187744,8.694655093677284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4287109375,0.0,1469.7535400390625,1895.4371337890625,0.0,4104.3837890625,0.8944604396820068,1.0,0.0,3.0,1.0,0.0
18117840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7511065602302551,0.40061154961586,0.3674255609512329,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,1.0,0.9140177369117736,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9423534274101256,0.7955889701843262,0.5579108595848083,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7601321339607239,0.4161804020404815,0.4013920426368713,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.595724880695343,0.195424810051918,0.918815016746521,284.99853515625,284.95001220703125,299.9930114746094,291.49969482421875,297.8764953613281,297.1883544921875,284.997802734375,1.0,0.7551904916763306,0.3301593065261841,0.3301593065261841,1.0,1.0,-3.7949817180633545,0.9303374886512756,2.864644289016724,0.0762545689940452,0.9257585406303406,0.9257585406303406,0.0,317.5660095214844,325.0,59106.05078125,0.0,5179.12939453125,1.0,279.1412048339844,283.0558776855469,294.4807434082031,298.22686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33416.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772053360939026,1.0,0.0,0.0,3.6097700595855713,3.609793186187744,8.694655093677284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4287109375,0.0,1469.7535400390625,1895.4371337890625,0.0,4104.3837890625,0.8944604396820068,1.0,0.0,3.0,1.0,0.0
18117900,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7501436471939087,0.3998745381832123,0.3670530319213867,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,1.0,0.9167490601539612,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9420880675315856,0.7969666123390198,0.5591634511947632,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.759351909160614,0.4158790707588196,0.4013358354568481,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.5948519706726074,0.1950905472040176,0.9179962277412416,284.8836364746094,284.95001220703125,299.9847106933594,291.4931030273437,297.8718566894531,297.1854858398437,284.8832397460937,1.0,0.7562752366065979,0.3299490809440613,0.3299490809440613,1.0,1.0,-3.798278331756592,0.9305917024612428,2.8676867485046387,0.0758271291851997,0.8455208539962769,0.8455208539962769,0.0,319.0719299316406,325.0,59969.83984375,0.0,5198.87353515625,1.0,278.8992004394531,282.91766357421875,294.5281677246094,298.4332580566406,293.1499938964844,293.1499938964844,278.8500061035156,37867.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836078882217408,1.0,0.0,0.0,3.5702433586120605,3.570266962051392,8.505286359650199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.634765625,0.0,1459.89794921875,1895.4371337890625,0.0,4160.0048828125,0.8867045044898987,1.0,0.0,3.0,1.0,0.0
18117960,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7488452196121216,0.3990615308284759,0.366363525390625,297.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,1.0,0.9199968576431274,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9414013624191284,0.7982776165008545,0.5600703358650208,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7582796812057495,0.4154787957668304,0.40102618932724,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.5936797261238098,0.1946593970060348,0.9164775013923644,284.9088439941406,284.95001220703125,299.9763488769531,291.4864807128906,297.866455078125,297.181640625,284.909912109375,1.0,0.7572826743125916,0.3297427594661712,0.3297427594661712,1.0,1.0,-3.800249576568604,0.9304705262184144,2.869778871536255,0.0752993449568748,0.8442891240119934,0.8442891240119934,0.0,320.76861572265625,328.0,59776.05078125,0.0,5215.86865234375,1.0,278.8579406738281,282.9426574707031,294.5126953125,298.3703308105469,293.1499938964844,293.1499938964844,279.1499938964844,38601.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860341548919678,1.0,0.0,0.0,3.496612787246704,3.496635913848877,8.15808846255095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.732421875,0.0,1387.763916015625,1895.4371337890625,0.0,4180.9501953125,0.8734230399131775,1.0,0.0,3.0,1.0,0.0
18118020,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7470231056213379,0.3984190821647644,0.3656789362430572,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,1.0,0.9253296256065368,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.940996527671814,0.8022693991661072,0.5626815557479858,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7567574381828308,0.4154000282287597,0.40087890625,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5918339490890503,0.1941766887903213,0.9143081307411194,284.9984741210937,284.95001220703125,299.9593811035156,291.4730529785156,297.8638916015625,297.1847839355469,284.99774169921875,1.0,0.7593532800674438,0.3293301165103912,0.3293301165103912,1.0,1.0,-3.8061928749084473,0.9308156967163086,2.8753771781921387,0.0742835476994514,0.9267392754554749,0.9267392754554749,0.0,323.696533203125,331.0,59169.6328125,0.0,5252.98681640625,1.0,279.1412353515625,283.054931640625,294.4539794921875,298.20391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33435.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786621928215028,1.0,0.0,0.0,3.614553213119507,3.61457633972168,8.717711921235605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5048828125,0.0,1475.084228515625,1895.4371337890625,0.0,4117.08349609375,0.8955485820770264,1.0,0.0,3.0,1.0,0.0
18118080,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7470231056213379,0.3984190821647644,0.3656789362430572,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,1.0,0.9253296256065368,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.940996527671814,0.8022693991661072,0.5626815557479858,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7567574381828308,0.4154000282287597,0.40087890625,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5918339490890503,0.1941766887903213,0.9143081307411194,284.9984741210937,284.95001220703125,299.9593811035156,291.4730529785156,297.8638916015625,297.1847839355469,284.99774169921875,1.0,0.7593532800674438,0.3293301165103912,0.3293301165103912,1.0,1.0,-3.8061928749084473,0.9308156967163086,2.8753771781921387,0.0742835476994514,0.9267392754554749,0.9267392754554749,0.0,323.696533203125,331.0,59169.6328125,0.0,5252.98681640625,1.0,279.1412353515625,283.054931640625,294.4539794921875,298.20391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33435.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786621928215028,1.0,0.0,0.0,3.614553213119507,3.61457633972168,8.717711921235605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5048828125,0.0,1475.084228515625,1895.4371337890625,0.0,4117.08349609375,0.8955485820770264,1.0,0.0,3.0,1.0,0.0
18118140,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7448185682296753,0.3968608677387237,0.3646028041839599,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,1.0,0.931256890296936,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9400363564491272,0.8048692941665649,0.5647743344306946,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7549546957015991,0.4146905541419983,0.4005011320114136,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.589758038520813,0.1933751702308654,0.9118013978004456,284.90826416015625,284.95001220703125,299.9421081542969,291.4593505859375,297.853759765625,297.1781005859375,284.9089050292969,1.0,0.7613869905471802,0.3289174735546112,0.3289174735546112,1.0,1.0,-3.8110830783844,0.9308454990386964,2.880237579345703,0.0733061581850051,0.8448183536529541,0.8448183536529541,0.0,326.8912353515625,334.0,59853.66015625,0.0,5288.71533203125,1.0,278.85858154296875,282.9407043457031,294.4847412109375,298.34649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38446.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987427294254303,1.0,0.0,0.0,3.5038111209869385,3.503834247589112,8.191711913241306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.28662109375,0.0,1394.10107421875,1895.4371337890625,0.0,4192.94287109375,0.8748183846473694,1.0,0.0,3.0,1.0,0.0
18118200,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7448185682296753,0.3968608677387237,0.3646028041839599,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,1.0,0.931256890296936,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9400363564491272,0.8048692941665649,0.5647743344306946,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7549546957015991,0.4146905541419983,0.4005011320114136,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.589758038520813,0.1933751702308654,0.9118013978004456,284.90826416015625,284.95001220703125,299.9421081542969,291.4593505859375,297.853759765625,297.1781005859375,284.9089050292969,1.0,0.7613869905471802,0.3289174735546112,0.3289174735546112,1.0,1.0,-3.8110830783844,0.9308454990386964,2.880237579345703,0.0733061581850051,0.8448183536529541,0.8448183536529541,0.0,326.8912353515625,334.0,59853.66015625,0.0,5288.71533203125,1.0,278.85858154296875,282.9407043457031,294.4847412109375,298.34649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38446.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987427294254303,1.0,0.0,0.0,3.5038111209869385,3.503834247589112,8.191711913241306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.28662109375,0.0,1394.10107421875,1895.4371337890625,0.0,4192.94287109375,0.8748183846473694,1.0,0.0,3.0,1.0,0.0
18118260,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7430513501167297,0.3962049782276153,0.3639136254787445,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,1.0,0.9365325570106506,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9396310448646544,0.8087765574455261,0.5673342347145081,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7534829378128052,0.4146052002906799,0.4003518521785736,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5878868103027344,0.1928560137748718,0.9094780683517456,284.9985046386719,284.95001220703125,299.9244689941406,291.4454040527344,297.8511047363281,297.1812744140625,284.99774169921875,1.0,0.763404130935669,0.3285174369812011,0.3285174369812011,1.0,1.0,-3.8167026042938232,0.9311301112174988,2.88557243347168,0.0723005384206771,0.9275075793266296,0.9275075793266296,0.0,329.80718994140625,337.0,59219.3671875,0.0,5324.9638671875,1.0,279.1412658691406,283.0543212890625,294.4262084960937,298.1791381835937,293.1499938964844,293.1499938964844,278.8500061035156,33451.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800692200660706,1.0,0.0,0.0,3.618191957473755,3.618215084075928,8.735273127058463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.677734375,0.0,1479.161865234375,1895.4371337890625,0.0,4129.3251953125,0.8963785767555237,1.0,0.0,3.0,1.0,0.0
18118320,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7430513501167297,0.3962049782276153,0.3639136254787445,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,1.0,0.9365325570106506,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9396310448646544,0.8087765574455261,0.5673342347145081,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7534829378128052,0.4146052002906799,0.4003518521785736,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5878868103027344,0.1928560137748718,0.9094780683517456,284.9985046386719,284.95001220703125,299.9244689941406,291.4454040527344,297.8511047363281,297.1812744140625,284.99774169921875,1.0,0.763404130935669,0.3285174369812011,0.3285174369812011,1.0,1.0,-3.8167026042938232,0.9311301112174988,2.88557243347168,0.0723005384206771,0.9275075793266296,0.9275075793266296,0.0,329.80718994140625,337.0,59219.3671875,0.0,5324.9638671875,1.0,279.1412658691406,283.0543212890625,294.4262084960937,298.1791381835937,293.1499938964844,293.1499938964844,278.8500061035156,33451.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800692200660706,1.0,0.0,0.0,3.618191957473755,3.618215084075928,8.735273127058463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.677734375,0.0,1479.161865234375,1895.4371337890625,0.0,4129.3251953125,0.8963785767555237,1.0,0.0,3.0,1.0,0.0
18118380,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7408802509307861,0.3946364223957062,0.3628309965133667,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,1.0,0.9422194361686708,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9386277794837952,0.8112772703170776,0.5693634152412415,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7517094612121582,0.4138908982276916,0.3999723494052887,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.5857632160186768,0.1920192241668701,0.9068265557289124,284.9079284667969,284.95001220703125,299.906494140625,291.43115234375,297.8407897949219,297.1745910644531,284.9085388183594,1.0,0.7653738856315613,0.3281174004077911,0.3281174004077911,1.0,1.0,-3.821044683456421,0.931036114692688,2.890008449554444,0.0713325962424278,0.8452367186546326,0.8452367186546326,0.0,333.0338134765625,340.0,59897.9921875,0.0,5359.3857421875,1.0,278.8585510253906,282.9398193359375,294.4564819335937,298.3209533691406,293.1499938964844,293.1499938964844,279.1499938964844,38463.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888232350349426,1.0,0.0,0.0,3.507143497467041,3.507166624069214,8.207301220863883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.06201171875,0.0,1397.6785888671875,1895.4371337890625,0.0,4204.9345703125,0.8755648136138916,1.0,0.0,3.0,1.0,0.0
18118440,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7408802509307861,0.3946364223957062,0.3628309965133667,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,1.0,0.9422194361686708,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9386277794837952,0.8112772703170776,0.5693634152412415,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7517094612121582,0.4138908982276916,0.3999723494052887,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.5857632160186768,0.1920192241668701,0.9068265557289124,284.9079284667969,284.95001220703125,299.906494140625,291.43115234375,297.8407897949219,297.1745910644531,284.9085388183594,1.0,0.7653738856315613,0.3281174004077911,0.3281174004077911,1.0,1.0,-3.821044683456421,0.931036114692688,2.890008449554444,0.0713325962424278,0.8452367186546326,0.8452367186546326,0.0,333.0338134765625,340.0,59897.9921875,0.0,5359.3857421875,1.0,278.8585510253906,282.9398193359375,294.4564819335937,298.3209533691406,293.1499938964844,293.1499938964844,279.1499938964844,38463.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888232350349426,1.0,0.0,0.0,3.507143497467041,3.507166624069214,8.207301220863883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.06201171875,0.0,1397.6785888671875,1895.4371337890625,0.0,4204.9345703125,0.8755648136138916,1.0,0.0,3.0,1.0,0.0
18118500,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7398008704185486,0.3942565619945526,0.3623354434967041,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,1.0,0.9445048570632936,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.938127338886261,0.8131519556045532,0.5704546570777893,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7507954239845276,0.4137919843196869,0.399779349565506,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5846156477928162,0.1916951984167099,0.905288815498352,285.0102844238281,284.95001220703125,299.8973388671875,291.4239196777344,297.83892822265625,297.1755676269531,285.0106811523437,1.0,0.7662842273712158,0.3279173672199249,0.3279173672199249,1.0,1.0,-3.8224263191223145,0.9307610392570496,2.891665458679199,0.0707342773675918,0.9174275398254396,0.9174275398254396,0.0,334.6775207519531,340.0,59115.328125,0.0,5374.3935546875,1.0,279.09832763671875,283.06414794921875,294.3967590332031,298.1090393066406,293.1499938964844,293.1499938964844,279.1499938964844,34018.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832919239997864,1.0,0.0,0.0,3.557836532592773,3.557859182357788,8.446276069662417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.6171875,0.0,1418.5804443359375,1895.4371337890625,0.0,4157.27197265625,0.8847630620002747,1.0,0.0,3.0,1.0,0.0
18118560,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7390024065971375,0.39395871758461,0.362131118774414,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,1.0,0.9459212422370912,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9379674196243286,0.8150869607925415,0.5718587040901184,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7501233220100403,0.4137937426567077,0.3998229503631592,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5837189555168152,0.191461980342865,0.904384195804596,284.9972839355469,284.95001220703125,299.8880920410156,291.4165954589844,297.8378295898437,297.1776733398437,284.9962158203125,1.0,0.7672175168991089,0.3277206420898437,0.3277206420898437,1.0,1.0,-3.824542760848999,0.9307084679603576,2.893834352493286,0.0702152475714683,0.9269583225250244,0.9269583225250244,0.0,336.1768493652344,343.0,59233.77734375,0.0,5390.73046875,1.0,279.14227294921875,283.05291748046875,294.396240234375,298.1507263183594,293.1499938964844,293.1499938964844,278.8500061035156,33425.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813682436943054,1.0,0.0,0.0,3.621633529663086,3.621656656265259,8.751898690206872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4052734375,0.0,1482.7252197265625,1895.4371337890625,0.0,4140.60546875,0.8969013690948486,1.0,0.0,3.0,1.0,0.0
18118620,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7365322113037109,0.3923588991165161,0.3610601723194122,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9978700876235962,1.0,0.9472327828407288,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9363909363746644,0.8174614310264587,0.5738372802734375,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7480353713035583,0.4130561351776123,0.3994612395763397,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5812499523162842,0.190602570772171,0.901766300201416,284.9058837890625,284.95001220703125,299.8692932128906,291.40167236328125,297.8269958496094,297.1707458496094,284.9064636230469,1.0,0.7687608003616333,0.3273271322250366,0.3273271322250366,1.0,1.0,-3.8236355781555176,0.92910635471344,2.894529342651367,0.068965770304203,0.843170166015625,0.843170166015625,0.0,339.934326171875,346.0,59832.98046875,0.0,5412.48046875,1.0,278.85858154296875,282.9392395019531,294.42608642578125,298.2879943847656,293.1499938964844,293.1499938964844,279.1499938964844,38607.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899914860725404,1.0,0.0,0.0,3.503780603408813,3.5038037300109863,8.191569236259966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.9072265625,0.0,1395.2215576171875,1895.4371337890625,0.0,4214.9501953125,0.8749141693115234,1.0,0.0,3.0,1.0,0.0
