time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7365322113037109,0.3923588991165161,0.3610601723194122,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9978700876235962,1.0,0.9472327828407288,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9363909363746644,0.8174614310264587,0.5738372802734375,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7480353713035583,0.4130561351776123,0.3994612395763397,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5812499523162842,0.190602570772171,0.901766300201416,284.9058837890625,284.95001220703125,299.8692932128906,291.40167236328125,297.8269958496094,297.1707458496094,284.9064636230469,1.0,0.7687608003616333,0.3273271322250366,0.3273271322250366,1.0,1.0,-3.8236355781555176,0.92910635471344,2.894529342651367,0.068965770304203,0.843170166015625,0.843170166015625,0.0,339.934326171875,346.0,59832.98046875,0.0,5412.48046875,1.0,278.85858154296875,282.9392395019531,294.42608642578125,298.2879943847656,293.1499938964844,293.1499938964844,279.1499938964844,38607.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899914860725404,1.0,0.0,0.0,3.503780603408813,3.5038037300109863,8.191569236259966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.9072265625,0.0,1395.2215576171875,1895.4371337890625,0.0,4214.9501953125,0.8749141693115234,1.0,0.0,3.0,1.0,0.0
18118740,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7345907688140869,0.3916569948196411,0.3603504300117492,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9963138103485109,1.0,0.9473614692687988,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9355475902557372,0.8211656212806702,0.5762704014778137,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.74638432264328,0.4129394590854645,0.399305909872055,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5791413187980652,0.1900784969329834,0.8994547724723816,284.9947814941406,284.95001220703125,299.8500061035156,291.38641357421875,297.8238220214844,297.1739501953125,284.9940185546875,1.0,0.7701123952865601,0.3269336521625519,0.3269336521625519,1.0,1.0,-3.8228871822357178,0.9275587797164916,2.8953282833099365,0.0675135180354118,0.9228491187095642,0.9228491187095642,0.0,343.1220397949219,349.0,59100.953125,0.0,5431.01220703125,1.0,279.1412658691406,283.0535583496094,294.3652038574219,298.11199951171875,293.1499938964844,293.1499938964844,278.8500061035156,33633.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822258949279784,1.0,0.0,0.0,3.611543655395508,3.6115667819976807,8.703200933268818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0546875,0.0,1473.284912109375,1895.4371337890625,0.0,4148.0419921875,0.8950119614601135,1.0,0.0,3.0,1.0,0.0
18118800,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7345907688140869,0.3916569948196411,0.3603504300117492,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9963138103485109,1.0,0.9473614692687988,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9355475902557372,0.8211656212806702,0.5762704014778137,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.74638432264328,0.4129394590854645,0.399305909872055,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5791413187980652,0.1900784969329834,0.8994547724723816,284.9947814941406,284.95001220703125,299.8500061035156,291.38641357421875,297.8238220214844,297.1739501953125,284.9940185546875,1.0,0.7701123952865601,0.3269336521625519,0.3269336521625519,1.0,1.0,-3.8228871822357178,0.9275587797164916,2.8953282833099365,0.0675135180354118,0.9228491187095642,0.9228491187095642,0.0,343.1220397949219,349.0,59100.953125,0.0,5431.01220703125,1.0,279.1412658691406,283.0535583496094,294.3652038574219,298.11199951171875,293.1499938964844,293.1499938964844,278.8500061035156,33633.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822258949279784,1.0,0.0,0.0,3.611543655395508,3.6115667819976807,8.703200933268818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0546875,0.0,1473.284912109375,1895.4371337890625,0.0,4148.0419921875,0.8950119614601135,1.0,0.0,3.0,1.0,0.0
18118860,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7321959137916565,0.3899114429950714,0.3591863214969635,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9945343136787416,1.0,0.947507381439209,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9340466260910034,0.8233124613761902,0.5781170129776001,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7443756461143494,0.4120373725891113,0.398837000131607,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.5767136216163635,0.1891160905361175,0.8966324925422668,284.9057312011719,284.95001220703125,299.8296813964844,291.3724975585937,297.8119506835937,297.1659851074219,284.90625,1.0,0.7713075876235962,0.3266204297542572,0.3266204297542572,1.0,1.0,-3.8199331760406494,0.9256280660629272,2.8943049907684326,0.066373087465763,0.839779794216156,0.839779794216156,0.0,346.64825439453125,352.0,59649.48046875,0.0,5444.869140625,1.0,278.8586730957031,282.94287109375,294.3944091796875,298.24468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38708.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903131127357484,1.0,0.0,0.0,3.489981412887573,3.490004301071167,8.127173032335122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.74951171875,0.0,1381.6961669921875,1895.4371337890625,0.0,4217.70458984375,0.8719543218612671,1.0,0.0,3.0,1.0,0.0
18118920,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7321959137916565,0.3899114429950714,0.3591863214969635,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9945343136787416,1.0,0.947507381439209,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9340466260910034,0.8233124613761902,0.5781170129776001,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7443756461143494,0.4120373725891113,0.398837000131607,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.5767136216163635,0.1891160905361175,0.8966324925422668,284.9057312011719,284.95001220703125,299.8296813964844,291.3724975585937,297.8119506835937,297.1659851074219,284.90625,1.0,0.7713075876235962,0.3266204297542572,0.3266204297542572,1.0,1.0,-3.8199331760406494,0.9256280660629272,2.8943049907684326,0.066373087465763,0.839779794216156,0.839779794216156,0.0,346.64825439453125,352.0,59649.48046875,0.0,5444.869140625,1.0,278.8586730957031,282.94287109375,294.3944091796875,298.24468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38708.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903131127357484,1.0,0.0,0.0,3.489981412887573,3.490004301071167,8.127173032335122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.74951171875,0.0,1381.6961669921875,1895.4371337890625,0.0,4217.70458984375,0.8719543218612671,1.0,0.0,3.0,1.0,0.0
18118980,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7300779223442078,0.3888425230979919,0.3581996858119964,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9928893446922302,1.0,0.9476417899131776,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9329954385757446,0.8265778422355652,0.580287754535675,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7425403594970703,0.4115176796913147,0.398360401391983,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.5742087960243225,0.1882045716047287,0.8929170966148376,284.9927062988281,284.95001220703125,299.8077697753906,291.36151123046875,297.8057861328125,297.1659240722656,284.9919128417969,1.0,0.77232426404953,0.3263071775436401,0.3263071775436401,1.0,1.0,-3.816470623016357,0.9235662221908568,2.89290452003479,0.0650430545210838,0.9174100756645204,0.9174100756645204,0.0,349.8370361328125,355.0,58882.328125,0.0,5454.94091796875,1.0,279.1411437988281,283.0560913085937,294.33721923828125,298.0696716308594,293.1499938964844,293.1499938964844,278.8500061035156,33715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981933057308197,1.0,0.0,0.0,3.595702886581421,3.5957260131835938,8.627022225482506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3681640625,0.0,1456.7547607421875,1895.4371337890625,0.0,4145.50390625,0.8915097117424011,1.0,0.0,3.0,1.0,0.0
18119040,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7300779223442078,0.3888425230979919,0.3581996858119964,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9928893446922302,1.0,0.9476417899131776,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9329954385757446,0.8265778422355652,0.580287754535675,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7425403594970703,0.4115176796913147,0.398360401391983,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.5742087960243225,0.1882045716047287,0.8929170966148376,284.9927062988281,284.95001220703125,299.8077697753906,291.36151123046875,297.8057861328125,297.1659240722656,284.9919128417969,1.0,0.77232426404953,0.3263071775436401,0.3263071775436401,1.0,1.0,-3.816470623016357,0.9235662221908568,2.89290452003479,0.0650430545210838,0.9174100756645204,0.9174100756645204,0.0,349.8370361328125,355.0,58882.328125,0.0,5454.94091796875,1.0,279.1411437988281,283.0560913085937,294.33721923828125,298.0696716308594,293.1499938964844,293.1499938964844,278.8500061035156,33715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981933057308197,1.0,0.0,0.0,3.595702886581421,3.5957260131835938,8.627022225482506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3681640625,0.0,1456.7547607421875,1895.4371337890625,0.0,4145.50390625,0.8915097117424011,1.0,0.0,3.0,1.0,0.0
18119100,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7289413809776306,0.3878585696220398,0.3576269447803497,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9920216798782348,1.0,0.9477124214172364,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9323420524597168,0.8274863958358765,0.5812475085258484,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7415705323219299,0.4109427332878113,0.3980765342712402,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5729005932807922,0.18758524954319,0.8909728527069092,284.8795471191406,284.95001220703125,299.7962646484375,291.3570556640625,297.79888916015625,297.1611633300781,284.8794250488281,1.0,0.7727991938591003,0.3261505663394928,0.3261505663394928,1.0,1.0,-3.8143463134765625,0.9224182367324828,2.891928195953369,0.0644497796893119,0.8365169763565063,0.8365169763565063,0.0,351.5023193359375,355.0,59630.66796875,0.0,5459.19775390625,1.0,278.8996276855469,282.9219055175781,294.3861389160156,298.2705993652344,293.1499938964844,293.1499938964844,278.8500061035156,38377.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877058267593384,1.0,0.0,0.0,3.545830726623535,3.545854091644287,8.389368986172485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0927734375,0.0,1437.6160888671875,1895.4371337890625,0.0,4195.33740234375,0.881589949131012,1.0,0.0,3.0,1.0,0.0
18119160,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7274560332298279,0.3867881596088409,0.3567348122596741,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9909768104553224,1.0,0.9477980136871338,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9312223792076112,0.8283221125602722,0.5818443894386292,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.740295946598053,0.4102544784545898,0.3975256085395813,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.5712270736694336,0.1868447661399841,0.8882253766059875,284.9061584472656,284.95001220703125,299.78436279296875,291.353271484375,297.7912292480469,297.1553955078125,284.9070739746094,1.0,0.7731339335441589,0.3260285258293152,0.3260285258293152,1.0,1.0,-3.810127258300781,0.9207751750946044,2.8893518447875977,0.063788391649723,0.8352806568145752,0.8352806568145752,0.0,353.4137878417969,358.0,59338.140625,0.0,5458.55224609375,1.0,278.858154296875,282.9499816894531,294.37274169921875,298.203125,293.1499938964844,293.1499938964844,279.1499938964844,38977.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989421248435974,1.0,0.0,0.0,3.4649291038513184,3.464951992034912,8.010912893041677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.72900390625,0.0,1358.002197265625,1895.4371337890625,0.0,4210.0634765625,0.8667798042297363,1.0,0.0,3.0,1.0,0.0
18119220,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7252584099769592,0.3855299651622772,0.3555577099323272,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9893061518669128,1.0,0.9479339122772216,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9300894737243652,0.8312990665435791,0.583800196647644,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7383912801742554,0.4095153510570526,0.3968163430690765,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5684042572975159,0.1856698840856552,0.8832090497016907,284.99053955078125,284.95001220703125,299.75946044921875,291.3475341796875,297.7836608886719,297.1542663574219,284.9897766113281,1.0,0.7738272547721863,0.3257844746112823,0.3257844746112823,1.0,1.0,-3.80433201789856,0.9182753562927246,2.886056423187256,0.0625262632966041,0.9103080630302428,0.9103080630302428,0.0,356.4947814941406,361.0,58566.91015625,0.0,5460.63525390625,1.0,279.14093017578125,283.0606384277344,294.320556640625,298.0321655273437,293.1499938964844,293.1499938964844,278.8500061035156,33790.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804694652557372,1.0,0.0,0.0,3.571974277496338,3.571997165679932,8.513534908161091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.59765625,0.0,1431.9007568359375,1895.4371337890625,0.0,4132.802734375,0.8862417936325073,1.0,0.0,3.0,1.0,0.0
18119280,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7252584099769592,0.3855299651622772,0.3555577099323272,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9893061518669128,1.0,0.9479339122772216,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9300894737243652,0.8312990665435791,0.583800196647644,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7383912801742554,0.4095153510570526,0.3968163430690765,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5684042572975159,0.1856698840856552,0.8832090497016907,284.99053955078125,284.95001220703125,299.75946044921875,291.3475341796875,297.7836608886719,297.1542663574219,284.9897766113281,1.0,0.7738272547721863,0.3257844746112823,0.3257844746112823,1.0,1.0,-3.80433201789856,0.9182753562927246,2.886056423187256,0.0625262632966041,0.9103080630302428,0.9103080630302428,0.0,356.4947814941406,361.0,58566.91015625,0.0,5460.63525390625,1.0,279.14093017578125,283.0606384277344,294.320556640625,298.0321655273437,293.1499938964844,293.1499938964844,278.8500061035156,33790.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804694652557372,1.0,0.0,0.0,3.571974277496338,3.571997165679932,8.513534908161091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.59765625,0.0,1431.9007568359375,1895.4371337890625,0.0,4132.802734375,0.8862417936325073,1.0,0.0,3.0,1.0,0.0
18119340,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7226051092147827,0.3833526074886322,0.3539615571498871,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9873900413513184,1.0,0.9480894207954408,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9282740950584412,0.8327027559280396,0.5851321220397949,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7361460328102112,0.4080959260463714,0.3958168923854828,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.5652250647544861,0.1841235607862472,0.8775860667228699,284.9062194824219,284.95001220703125,299.7331237792969,291.34405517578125,297.7680053710937,297.1431579589844,284.9065856933594,1.0,0.7743785381317139,0.3255404233932495,0.3255404233932495,1.0,1.0,-3.7962396144866943,0.915106236934662,2.881133317947388,0.0612736567854881,0.8295335173606873,0.8295335173606873,0.0,359.9466857910156,364.0,58994.80859375,0.0,5457.97412109375,1.0,278.8590393066406,282.9570007324219,294.3607482910156,298.168212890625,293.1499938964844,293.1499938964844,279.1499938964844,38863.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875018000602722,1.0,0.0,0.0,3.440197229385376,3.44021987915039,7.89696116498817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.15234375,0.0,1332.2313232421875,1895.4371337890625,0.0,4193.58349609375,0.8610939979553223,1.0,0.0,3.0,1.0,0.0
18119400,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7226051092147827,0.3833526074886322,0.3539615571498871,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9873900413513184,1.0,0.9480894207954408,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9282740950584412,0.8327027559280396,0.5851321220397949,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7361460328102112,0.4080959260463714,0.3958168923854828,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.5652250647544861,0.1841235607862472,0.8775860667228699,284.9062194824219,284.95001220703125,299.7331237792969,291.34405517578125,297.7680053710937,297.1431579589844,284.9065856933594,1.0,0.7743785381317139,0.3255404233932495,0.3255404233932495,1.0,1.0,-3.7962396144866943,0.915106236934662,2.881133317947388,0.0612736567854881,0.8295335173606873,0.8295335173606873,0.0,359.9466857910156,364.0,58994.80859375,0.0,5457.97412109375,1.0,278.8590393066406,282.9570007324219,294.3607482910156,298.168212890625,293.1499938964844,293.1499938964844,279.1499938964844,38863.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875018000602722,1.0,0.0,0.0,3.440197229385376,3.44021987915039,7.89696116498817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.15234375,0.0,1332.2313232421875,1895.4371337890625,0.0,4193.58349609375,0.8610939979553223,1.0,0.0,3.0,1.0,0.0
18119460,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7203612923622131,0.3819712996482849,0.3526801466941833,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.985705554485321,1.0,0.9482256174087524,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9270229935646056,0.8352150321006775,0.5867924690246582,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7342242002487183,0.4071922898292541,0.394962728023529,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5622386932373047,0.1827861964702606,0.8718412518501282,284.9889831542969,284.95001220703125,299.7054138183594,291.3426513671875,297.7589416503906,297.1407470703125,284.9882202148437,1.0,0.77485591173172,0.3253837823867798,0.3253837823867798,1.0,1.0,-3.7889132499694815,0.9124512672424316,2.876461982727051,0.0602006576955318,0.9028910398483276,0.9028910398483276,0.0,362.94476318359375,367.0,58201.1875,0.0,5454.74755859375,1.0,279.14068603515625,283.06689453125,294.31402587890625,298.0018615722656,293.1499938964844,293.1499938964844,278.8500061035156,33830.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782539010047911,1.0,0.0,0.0,3.543728828430176,3.5437514781951904,8.379425935345353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4208984375,0.0,1402.356201171875,1895.4371337890625,0.0,4113.52685546875,0.8799447417259216,1.0,0.0,3.0,1.0,0.0
18119520,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7203612923622131,0.3819712996482849,0.3526801466941833,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.985705554485321,1.0,0.9482256174087524,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9270229935646056,0.8352150321006775,0.5867924690246582,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7342242002487183,0.4071922898292541,0.394962728023529,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5622386932373047,0.1827861964702606,0.8718412518501282,284.9889831542969,284.95001220703125,299.7054138183594,291.3426513671875,297.7589416503906,297.1407470703125,284.9882202148437,1.0,0.77485591173172,0.3253837823867798,0.3253837823867798,1.0,1.0,-3.7889132499694815,0.9124512672424316,2.876461982727051,0.0602006576955318,0.9028910398483276,0.9028910398483276,0.0,362.94476318359375,367.0,58201.1875,0.0,5454.74755859375,1.0,279.14068603515625,283.06689453125,294.31402587890625,298.0018615722656,293.1499938964844,293.1499938964844,278.8500061035156,33830.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782539010047911,1.0,0.0,0.0,3.543728828430176,3.5437514781951904,8.379425935345353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4208984375,0.0,1402.356201171875,1895.4371337890625,0.0,4113.52685546875,0.8799447417259216,1.0,0.0,3.0,1.0,0.0
18119580,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7176483869552612,0.3796973824501037,0.3509966135025024,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9837703704833984,1.0,0.9483818411827089,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9251115918159484,0.8362773060798645,0.5878528952598572,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7319660186767578,0.4056395590305328,0.3938256800174713,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5589162111282349,0.1810999512672424,0.8655579090118408,284.9072265625,284.95001220703125,299.6763916015625,291.34307861328125,297.7428894042969,297.1297302246094,284.9075012207031,1.0,0.7752187252044678,0.3252271711826324,0.3252271711826324,1.0,1.0,-3.779429197311402,0.909176468849182,2.870252847671509,0.0591460391879081,0.8239965438842773,0.8239965438842773,0.0,366.3301086425781,370.0,58593.9453125,0.0,5447.341796875,1.0,278.8593139648437,282.9664611816406,294.3584289550781,298.14013671875,293.1499938964844,293.1499938964844,279.1499938964844,38872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850178360939026,1.0,0.0,0.0,3.409318208694458,3.4093406200408936,7.755832029943122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2685546875,0.0,1301.5977783203125,1895.4371337890625,0.0,4172.185546875,0.8542944192886353,1.0,0.0,3.0,1.0,0.0
18119640,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7176483869552612,0.3796973824501037,0.3509966135025024,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9837703704833984,1.0,0.9483818411827089,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9251115918159484,0.8362773060798645,0.5878528952598572,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7319660186767578,0.4056395590305328,0.3938256800174713,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5589162111282349,0.1810999512672424,0.8655579090118408,284.9072265625,284.95001220703125,299.6763916015625,291.34307861328125,297.7428894042969,297.1297302246094,284.9075012207031,1.0,0.7752187252044678,0.3252271711826324,0.3252271711826324,1.0,1.0,-3.779429197311402,0.909176468849182,2.870252847671509,0.0591460391879081,0.8239965438842773,0.8239965438842773,0.0,366.3301086425781,370.0,58593.9453125,0.0,5447.341796875,1.0,278.8593139648437,282.9664611816406,294.3584289550781,298.14013671875,293.1499938964844,293.1499938964844,279.1499938964844,38872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850178360939026,1.0,0.0,0.0,3.409318208694458,3.4093406200408936,7.755832029943122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2685546875,0.0,1301.5977783203125,1895.4371337890625,0.0,4172.185546875,0.8542944192886353,1.0,0.0,3.0,1.0,0.0
18119700,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7163360714912415,0.3789225816726684,0.3501778841018677,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9828429222106934,1.0,0.9484567046165466,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9242718815803528,0.8374077677726746,0.5884560346603394,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7308751344680786,0.4050938785076141,0.3932424485683441,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5572229027748108,0.1803308576345443,0.8621339201927185,285.0033874511719,284.95001220703125,299.661376953125,291.3439025878906,297.7376708984375,297.12799072265625,285.0031433105469,1.0,0.7753423452377319,0.3251488506793976,0.3251488506793976,1.0,1.0,-3.7744333744049072,0.9074695110321044,2.8669638633728027,0.058508850634098,0.8908467292785645,0.8908467292785645,0.0,367.9185791015625,370.0,57780.23046875,0.0,5442.1982421875,1.0,279.0957946777344,283.0853576660156,294.3065185546875,297.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,34210.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784611463546752,1.0,0.0,0.0,3.4575517177581787,3.457573652267456,7.976836400303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.82568359375,0.0,1316.7293701171875,1895.4371337890625,0.0,4115.3330078125,0.862612783908844,1.0,0.0,3.0,1.0,0.0
18119760,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7153217792510986,0.3782215714454651,0.3496218919754028,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9820687770843506,1.0,0.9485188126564026,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9238100051879884,0.8385509252548218,0.5893369317054749,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7300282716751099,0.4046160280704498,0.3928561508655548,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5557956099510193,0.1796276420354843,0.8592063784599304,284.9867858886719,284.95001220703125,299.64605712890625,291.3451232910156,297.7330627441406,297.12713623046875,284.9857788085937,1.0,0.7755371332168579,0.3250961005687713,0.3250961005687713,1.0,1.0,-3.770910263061523,0.9062678813934326,2.864642381668091,0.0580833256244659,0.8948349356651306,0.8948349356651306,0.0,369.2756652832031,373.0,57807.63671875,0.0,5440.09765625,1.0,279.1413269042969,283.072998046875,294.31451416015625,297.97735595703125,293.1499938964844,293.1499938964844,279.45001220703125,33776.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755034446716307,1.0,0.0,0.0,3.5150108337402344,3.515033006668091,8.244164177995117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.40625,0.0,1372.0872802734375,1895.4371337890625,0.0,4089.51611328125,0.87322598695755,1.0,0.0,3.0,1.0,0.0
18119820,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7133380770683289,0.3769345581531524,0.3485809564590454,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9805285334587096,1.0,0.9486417174339294,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9228996634483336,0.8409157395362854,0.5910713076591492,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7284061312675476,0.4037755131721496,0.3921714723110199,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.553087055683136,0.1783222109079361,0.8538206219673157,285.0375671386719,284.95001220703125,299.614501953125,291.3485412597656,297.724609375,297.12652587890625,285.0352478027344,1.0,0.7760155200958252,0.3249906301498413,0.3249906301498413,1.0,1.0,-3.764587163925171,0.9040842652320862,2.860502958297729,0.0573155507445335,0.9894246459007264,0.9894246459007264,0.0,372.0050048828125,376.0,57299.953125,0.0,5438.21484375,1.0,279.441162109375,283.1474914550781,294.323486328125,297.9379577636719,293.1499938964844,293.1499938964844,279.1499938964844,31394.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679157733917236,1.0,0.0,0.0,3.6990866661071777,3.699110507965088,9.130242801802524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.73046875,0.0,1553.5467529296875,1895.4371337890625,0.0,4022.825439453125,0.9129832983016968,1.0,0.0,3.0,1.0,0.0
18119880,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7133380770683289,0.3769345581531524,0.3485809564590454,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9805285334587096,1.0,0.9486417174339294,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9228996634483336,0.8409157395362854,0.5910713076591492,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7284061312675476,0.4037755131721496,0.3921714723110199,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.553087055683136,0.1783222109079361,0.8538206219673157,285.0375671386719,284.95001220703125,299.614501953125,291.3485412597656,297.724609375,297.12652587890625,285.0352478027344,1.0,0.7760155200958252,0.3249906301498413,0.3249906301498413,1.0,1.0,-3.764587163925171,0.9040842652320862,2.860502958297729,0.0573155507445335,0.9894246459007264,0.9894246459007264,0.0,372.0050048828125,376.0,57299.953125,0.0,5438.21484375,1.0,279.441162109375,283.1474914550781,294.323486328125,297.9379577636719,293.1499938964844,293.1499938964844,279.1499938964844,31394.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679157733917236,1.0,0.0,0.0,3.6990866661071777,3.699110507965088,9.130242801802524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.73046875,0.0,1553.5467529296875,1895.4371337890625,0.0,4022.825439453125,0.9129832983016968,1.0,0.0,3.0,1.0,0.0
18119940,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7102349400520325,0.3742138147354126,0.3466483354568481,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.978416383266449,1.0,0.948810875415802,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9206380844116212,0.8411406874656677,0.5917007327079773,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7259763479232788,0.401868462562561,0.3908267617225647,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.5495235323905945,0.1763934046030044,0.8468804359436035,284.8880920410156,284.95001220703125,299.5817565917969,291.35308837890625,297.7054138183594,297.1124572753906,284.88897705078125,1.0,0.7762566208839417,0.3248851597309112,0.3248851597309112,1.0,1.0,-3.753265142440796,0.900448203086853,2.8528170585632324,0.0563684813678264,0.8726019859313965,0.8726019859313965,0.0,375.6151428222656,379.0,58111.51953125,0.0,5426.6162109375,1.0,279.15679931640625,282.9756164550781,294.3861999511719,298.1338806152344,293.1499938964844,293.1499938964844,279.45001220703125,37995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786718487739564,1.0,0.0,0.0,3.63545298576355,3.635477304458618,8.818817605060758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.60693359375,0.0,1531.9149169921875,1895.4371337890625,0.0,4117.16748046875,0.9031925797462464,1.0,0.0,3.0,1.0,0.0
18120000,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7102349400520325,0.3742138147354126,0.3466483354568481,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.978416383266449,1.0,0.948810875415802,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9206380844116212,0.8411406874656677,0.5917007327079773,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7259763479232788,0.401868462562561,0.3908267617225647,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.5495235323905945,0.1763934046030044,0.8468804359436035,284.8880920410156,284.95001220703125,299.5817565917969,291.35308837890625,297.7054138183594,297.1124572753906,284.88897705078125,1.0,0.7762566208839417,0.3248851597309112,0.3248851597309112,1.0,1.0,-3.753265142440796,0.900448203086853,2.8528170585632324,0.0563684813678264,0.8726019859313965,0.8726019859313965,0.0,375.6151428222656,379.0,58111.51953125,0.0,5426.6162109375,1.0,279.15679931640625,282.9756164550781,294.3861999511719,298.1338806152344,293.1499938964844,293.1499938964844,279.45001220703125,37995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786718487739564,1.0,0.0,0.0,3.63545298576355,3.635477304458618,8.818817605060758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.60693359375,0.0,1531.9149169921875,1895.4371337890625,0.0,4117.16748046875,0.9031925797462464,1.0,0.0,3.0,1.0,0.0
18120060,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7084546089172363,0.3731540739536285,0.3455150425434112,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.977264165878296,1.0,0.9489035606384276,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9194459319114684,0.8420637845993042,0.5920706987380981,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7245965003967285,0.4010802209377289,0.3899807333946228,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.547390341758728,0.1753719896078109,0.8423347473144531,284.9989013671875,284.95001220703125,299.563232421875,291.3560485839844,297.6983337402344,297.1093444824219,284.9989318847656,1.0,0.7762525081634521,0.3248412311077118,0.3248412311077118,1.0,1.0,-3.745964288711548,0.8981871008872986,2.847777366638184,0.0556786134839057,0.946455180644989,0.946455180644989,0.0,377.5152893066406,379.0,57142.45703125,0.0,5416.4306640625,1.0,279.4094543457031,283.1122131347656,294.32733154296875,297.92059326171875,293.1499938964844,293.1499938964844,279.45001220703125,33988.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723485112190248,1.0,0.0,0.0,3.684024572372437,3.684048652648926,9.056040539690002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1787109375,0.0,1556.162353515625,1895.4371337890625,0.0,4061.865478515625,0.9125020503997804,1.0,0.0,3.0,1.0,0.0
18120120,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7073860764503479,0.3724336326122284,0.3449087738990783,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9765202403068542,1.0,0.9489631056785583,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9189372062683104,0.8429343104362488,0.5927301049232483,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7237595319747925,0.4005526304244995,0.3895230293273926,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.5459505915641785,0.1746245622634887,0.839145839214325,284.9888610839844,284.95001220703125,299.5478515625,291.3586120605469,297.6936950683594,297.1083984375,284.9877319335937,1.0,0.776317298412323,0.324805349111557,0.324805349111557,1.0,1.0,-3.741710186004639,0.8968361020088196,2.844874143600464,0.0552616193890571,0.953105628490448,0.953105628490448,0.0,378.7647399902344,382.0,57145.890625,0.0,5411.41259765625,1.0,279.443359375,283.105224609375,294.3338317871094,297.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33711.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702155590057372,1.0,0.0,0.0,3.731203079223633,3.731227397918701,9.289472018281232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.70703125,0.0,1607.894287109375,1895.4371337890625,0.0,4043.10693359375,0.9217568039894104,1.0,0.0,3.0,1.0,0.0
18120180,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7042844891548157,0.369831919670105,0.3429684042930603,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9744988083839417,1.0,0.9491249918937684,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9168879389762878,0.8432711362838745,0.5933466553688049,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7213779091835022,0.3986501395702362,0.3880797028541565,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.542262077331543,0.172561839222908,0.8312131762504578,284.88848876953125,284.95001220703125,299.5128479003906,291.3648376464844,297.6758728027344,297.09674072265625,284.8894958496094,1.0,0.7763048410415649,0.3247255086898803,0.3247255086898803,1.0,1.0,-3.729038238525391,0.8928952217102051,2.836143016815185,0.0542713738977909,0.8529964685440063,0.8529964685440063,0.0,382.1108703613281,385.0,57600.0078125,0.0,5394.08447265625,1.0,279.1578369140625,282.9870910644531,294.3827819824219,298.10113525390625,293.1499938964844,293.1499938964844,279.45001220703125,39350.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776345491409302,1.0,0.0,0.0,3.5933048725128174,3.593328952789306,8.615518254373455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.32763671875,0.0,1495.683349609375,1895.4371337890625,0.0,4108.1279296875,0.8953043818473816,1.0,0.0,3.0,1.0,0.0
18120240,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7042844891548157,0.369831919670105,0.3429684042930603,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9744988083839417,1.0,0.9491249918937684,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9168879389762878,0.8432711362838745,0.5933466553688049,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7213779091835022,0.3986501395702362,0.3880797028541565,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.542262077331543,0.172561839222908,0.8312131762504578,284.88848876953125,284.95001220703125,299.5128479003906,291.3648376464844,297.6758728027344,297.09674072265625,284.8894958496094,1.0,0.7763048410415649,0.3247255086898803,0.3247255086898803,1.0,1.0,-3.729038238525391,0.8928952217102051,2.836143016815185,0.0542713738977909,0.8529964685440063,0.8529964685440063,0.0,382.1108703613281,385.0,57600.0078125,0.0,5394.08447265625,1.0,279.1578369140625,282.9870910644531,294.3827819824219,298.10113525390625,293.1499938964844,293.1499938964844,279.45001220703125,39350.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776345491409302,1.0,0.0,0.0,3.5933048725128174,3.593328952789306,8.615518254373455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.32763671875,0.0,1495.683349609375,1895.4371337890625,0.0,4108.1279296875,0.8953043818473816,1.0,0.0,3.0,1.0,0.0
18120300,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.702783465385437,0.3689379096031189,0.342010885477066,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9735286831855774,1.0,0.9492028951644896,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9159688353538512,0.8441348671913147,0.5937188863754272,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7202110886573792,0.3979689180850982,0.3873431980609894,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.5403878688812256,0.1716213375329971,0.8269685506820679,284.99957275390625,284.95001220703125,299.4949645996094,291.3681640625,297.67010498046875,297.0951843261719,285.0004577636719,1.0,0.7762430906295776,0.3246856033802032,0.3246856033802032,1.0,1.0,-3.722428798675537,0.8908492922782898,2.8315796852111816,0.0536540523171424,0.9258731007575988,0.9258731007575988,0.0,383.6824951171875,385.0,56640.12109375,0.0,5383.9794921875,1.0,279.40020751953125,283.1234130859375,294.32879638671875,297.8855285644531,293.1499938964844,293.1499938964844,279.45001220703125,34764.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706326723098756,1.0,0.0,0.0,3.629530191421509,3.62955379486084,8.790105994194164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.501953125,0.0,1501.32470703125,1895.4371337890625,0.0,4046.779296875,0.9014159440994264,1.0,0.0,3.0,1.0,0.0
18120360,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7016803622245789,0.3681802451610565,0.3413788080215454,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9727490544319152,1.0,0.9492652416229248,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9154925346374512,0.8450926542282104,0.5944496989250183,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7193344235420227,0.3974061906337738,0.3868552446365356,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5388333201408386,0.1707817018032074,0.8233515620231628,284.9907531738281,284.95001220703125,299.476806640625,291.37158203125,297.66558837890625,297.0951232910156,284.9896850585937,1.0,0.7762751579284668,0.3247010409832001,0.3247010409832001,1.0,1.0,-3.717681407928467,0.8895133137702942,2.8281681537628174,0.0533661991357803,0.9354993104934692,0.9354993104934692,0.0,384.9739990234375,388.0,56633.546875,0.0,5377.76318359375,1.0,279.44287109375,283.117919921875,294.337646484375,297.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33988.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672614932060242,1.0,0.0,0.0,3.684267044067383,3.684291124343872,9.057231977749324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.490234375,0.0,1556.4327392578125,1895.4371337890625,0.0,4017.044921875,0.9113907217979432,1.0,0.0,3.0,1.0,0.0
18120420,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6986796855926514,0.3656186461448669,0.339476466178894,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9707733392715454,1.0,0.9494231939315796,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9135549068450928,0.8453305959701538,0.5950000286102295,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7169975638389587,0.3955228626728058,0.3854296803474426,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5352298021316528,0.1687015742063522,0.8153181672096252,284.89703369140625,284.95001220703125,299.4397888183594,291.37860107421875,297.64862060546875,297.0849304199219,284.8978271484375,1.0,0.7762128114700317,0.3247319161891937,0.3247319161891937,1.0,1.0,-3.704871416091919,0.8858963847160339,2.81897521018982,0.052744586020708,0.844153642654419,0.844153642654419,0.0,388.2177734375,391.0,57052.17578125,0.0,5359.48486328125,1.0,279.158203125,283.0068054199219,294.3925476074219,298.0755310058594,293.1499938964844,293.1499938964844,279.45001220703125,39320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739229679107666,1.0,0.0,0.0,3.5416502952575684,3.5416738986968994,8.369598845092696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.09033203125,0.0,1440.041259765625,1895.4371337890625,0.0,4075.67822265625,0.883903443813324,1.0,0.0,3.0,1.0,0.0
18120480,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6986796855926514,0.3656186461448669,0.339476466178894,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9707733392715454,1.0,0.9494231939315796,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9135549068450928,0.8453305959701538,0.5950000286102295,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7169975638389587,0.3955228626728058,0.3854296803474426,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5352298021316528,0.1687015742063522,0.8153181672096252,284.89703369140625,284.95001220703125,299.4397888183594,291.37860107421875,297.64862060546875,297.0849304199219,284.8978271484375,1.0,0.7762128114700317,0.3247319161891937,0.3247319161891937,1.0,1.0,-3.704871416091919,0.8858963847160339,2.81897521018982,0.052744586020708,0.844153642654419,0.844153642654419,0.0,388.2177734375,391.0,57052.17578125,0.0,5359.48486328125,1.0,279.158203125,283.0068054199219,294.3925476074219,298.0755310058594,293.1499938964844,293.1499938964844,279.45001220703125,39320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739229679107666,1.0,0.0,0.0,3.5416502952575684,3.5416738986968994,8.369598845092696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.09033203125,0.0,1440.041259765625,1895.4371337890625,0.0,4075.67822265625,0.883903443813324,1.0,0.0,3.0,1.0,0.0
