time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6960874199867249,0.3639067113399505,0.3378667831420898,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.96901673078537,1.0,0.9495638012886048,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.912162184715271,0.8469346761703491,0.5959877967834473,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7149200439453125,0.3942252695560455,0.3841816484928131,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5318207144737244,0.1668622493743896,0.807267963886261,284.9924621582031,284.95001220703125,299.4017944335937,291.3856811523437,297.6383056640625,297.0837097167969,284.9916381835937,1.0,0.776138424873352,0.3247627913951874,0.3247627913951874,1.0,1.0,-3.693098306655884,0.8825838565826416,2.810514450073242,0.0520296767354011,0.925141990184784,0.925141990184784,0.0,391.0732116699219,394.0,56133.90234375,0.0,5341.9716796875,1.0,279.4414978027344,283.1304016113281,294.35174560546875,297.9095764160156,293.1499938964844,293.1499938964844,279.1499938964844,33942.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634685516357422,1.0,0.0,0.0,3.6377816200256334,3.6378049850463854,8.830118076730287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2919921875,0.0,1504.2705078125,1895.4371337890625,0.0,3983.44384765625,0.901123046875,1.0,0.0,3.0,1.0,0.0
18120600,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6960874199867249,0.3639067113399505,0.3378667831420898,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.96901673078537,1.0,0.9495638012886048,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.912162184715271,0.8469346761703491,0.5959877967834473,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7149200439453125,0.3942252695560455,0.3841816484928131,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5318207144737244,0.1668622493743896,0.807267963886261,284.9924621582031,284.95001220703125,299.4017944335937,291.3856811523437,297.6383056640625,297.0837097167969,284.9916381835937,1.0,0.776138424873352,0.3247627913951874,0.3247627913951874,1.0,1.0,-3.693098306655884,0.8825838565826416,2.810514450073242,0.0520296767354011,0.925141990184784,0.925141990184784,0.0,391.0732116699219,394.0,56133.90234375,0.0,5341.9716796875,1.0,279.4414978027344,283.1304016113281,294.35174560546875,297.9095764160156,293.1499938964844,293.1499938964844,279.1499938964844,33942.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634685516357422,1.0,0.0,0.0,3.6377816200256334,3.6378049850463854,8.830118076730287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2919921875,0.0,1504.2705078125,1895.4371337890625,0.0,3983.44384765625,0.901123046875,1.0,0.0,3.0,1.0,0.0
18120660,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6930513978004456,0.3612789213657379,0.3359001874923706,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9670096039772034,1.0,0.9497243165969848,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9101963043212892,0.846949577331543,0.596379280090332,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7124826908111572,0.3922721147537231,0.382689505815506,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.5281965136528015,0.16470468044281,0.7988972663879395,284.90020751953125,284.95001220703125,299.3628845214844,291.3926086425781,297.6211242675781,297.07379150390625,284.9012756347656,1.0,0.7760109901428223,0.3248143494129181,0.3248143494129181,1.0,1.0,-3.679537534713745,0.8788087964057922,2.8007287979125977,0.0514317937195301,0.8366274833679199,0.8366274833679199,0.0,394.3435363769531,397.0,56514.26171875,0.0,5321.736328125,1.0,279.1579284667969,283.021484375,294.4073486328125,298.05780029296875,293.1499938964844,293.1499938964844,279.45001220703125,39422.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970171332359314,1.0,0.0,0.0,3.4944405555725098,3.4944636821746826,8.147954986270634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.64990234375,0.0,1391.4066162109375,1895.4371337890625,0.0,4042.7177734375,0.87354576587677,1.0,0.0,3.0,1.0,0.0
18120720,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6930513978004456,0.3612789213657379,0.3359001874923706,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9670096039772034,1.0,0.9497243165969848,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9101963043212892,0.846949577331543,0.596379280090332,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7124826908111572,0.3922721147537231,0.382689505815506,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.5281965136528015,0.16470468044281,0.7988972663879395,284.90020751953125,284.95001220703125,299.3628845214844,291.3926086425781,297.6211242675781,297.07379150390625,284.9012756347656,1.0,0.7760109901428223,0.3248143494129181,0.3248143494129181,1.0,1.0,-3.679537534713745,0.8788087964057922,2.8007287979125977,0.0514317937195301,0.8366274833679199,0.8366274833679199,0.0,394.3435363769531,397.0,56514.26171875,0.0,5321.736328125,1.0,279.1579284667969,283.021484375,294.4073486328125,298.05780029296875,293.1499938964844,293.1499938964844,279.45001220703125,39422.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970171332359314,1.0,0.0,0.0,3.4944405555725098,3.4944636821746826,8.147954986270634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.64990234375,0.0,1391.4066162109375,1895.4371337890625,0.0,4042.7177734375,0.87354576587677,1.0,0.0,3.0,1.0,0.0
18120780,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6904095411300659,0.3594734072685241,0.3342140913009643,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9652174711227416,1.0,0.9498680830001832,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9087507128715516,0.8483012914657593,0.5971981287002563,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.710278332233429,0.3908817768096924,0.3813619315624237,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.524748682975769,0.1627687960863113,0.7904503345489502,284.9908752441406,284.95001220703125,299.3231201171875,291.3992004394531,297.61041259765625,297.0725402832031,284.9900207519531,1.0,0.775860071182251,0.3248659074306488,0.3248659074306488,1.0,1.0,-3.666900634765625,0.8753072023391724,2.791593551635742,0.0507383979856967,0.914692997932434,0.914692997932434,0.0,397.2319030761719,400.0,55632.83203125,0.0,5301.9755859375,1.0,279.4411315917969,283.1395874023437,294.365478515625,297.8927307128906,293.1499938964844,293.1499938964844,279.1499938964844,33905.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597340822219848,1.0,0.0,0.0,3.595985412597656,3.596008539199829,8.628377372588147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7099609375,0.0,1458.46044921875,1895.4371337890625,0.0,3950.215087890625,0.8917075991630554,1.0,0.0,3.0,1.0,0.0
18120840,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6904095411300659,0.3594734072685241,0.3342140913009643,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9652174711227416,1.0,0.9498680830001832,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9087507128715516,0.8483012914657593,0.5971981287002563,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.710278332233429,0.3908817768096924,0.3813619315624237,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.524748682975769,0.1627687960863113,0.7904503345489502,284.9908752441406,284.95001220703125,299.3231201171875,291.3992004394531,297.61041259765625,297.0725402832031,284.9900207519531,1.0,0.775860071182251,0.3248659074306488,0.3248659074306488,1.0,1.0,-3.666900634765625,0.8753072023391724,2.791593551635742,0.0507383979856967,0.914692997932434,0.914692997932434,0.0,397.2319030761719,400.0,55632.83203125,0.0,5301.9755859375,1.0,279.4411315917969,283.1395874023437,294.365478515625,297.8927307128906,293.1499938964844,293.1499938964844,279.1499938964844,33905.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597340822219848,1.0,0.0,0.0,3.595985412597656,3.596008539199829,8.628377372588147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7099609375,0.0,1458.46044921875,1895.4371337890625,0.0,3950.215087890625,0.8917075991630554,1.0,0.0,3.0,1.0,0.0
18120900,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6890613436698914,0.3581828773021698,0.3333559036254883,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.964292049407959,1.0,0.949942111968994,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9079545736312866,0.8482390642166138,0.5975041389465332,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7091408967971802,0.3899177312850952,0.3807001113891601,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.5230659246444702,0.1616963297128677,0.786385178565979,284.8753662109375,284.95001220703125,299.3029479980469,291.4022827148437,297.6020812988281,297.06817626953125,284.8749084472656,1.0,0.7758066654205322,0.3248916864395141,0.3248916864395141,1.0,1.0,-3.660643815994263,0.8735692501068115,2.787074565887451,0.0504929386079311,0.8315194845199585,0.8315194845199585,0.0,398.7443237304688,400.0,56318.171875,0.0,5292.72265625,1.0,279.1996765136719,283.00457763671875,294.4256286621094,298.09912109375,293.1499938964844,293.1499938964844,279.1499938964844,38703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651145935058594,1.0,0.0,0.0,3.540427923202514,3.5404512882232666,8.363822416868061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.93310546875,0.0,1434.2652587890625,1895.4371337890625,0.0,3998.044921875,0.8805149793624878,1.0,0.0,3.0,1.0,0.0
18120960,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.687350332736969,0.3567850887775421,0.3321825265884399,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9631901383399964,1.0,0.9500306248664856,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9067792892456056,0.8480903506278992,0.5974262356758118,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7076947689056396,0.3888526856899261,0.3797916173934936,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.5211119055747986,0.160523772239685,0.7816694378852844,284.9023742675781,284.95001220703125,299.2825622558594,291.4052429199219,297.593017578125,297.06280517578125,284.90338134765625,1.0,0.7756488919258118,0.3249512910842895,0.3249512910842895,1.0,1.0,-3.652480363845825,0.8713809251785278,2.781099319458008,0.0501892529428005,0.8290789127349854,0.8290789127349854,0.0,400.5095825195313,403.0,55968.8984375,0.0,5279.38525390625,1.0,279.15826416015625,283.0352478027344,294.41998291015625,298.0374755859375,293.1499938964844,293.1499938964844,279.45001220703125,39416.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664317965507508,1.0,0.0,0.0,3.448972702026367,3.448995351791382,7.937300097182742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.69775390625,0.0,1344.9619140625,1895.4371337890625,0.0,4009.707763671875,0.8636020421981812,1.0,0.0,3.0,1.0,0.0
18121020,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6846861243247986,0.3548968136310577,0.3304339051246643,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9613798260688782,1.0,0.9501763582229614,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9053123593330384,0.8491796851158142,0.5980773568153381,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7053788304328918,0.3873709738254547,0.3783878087997436,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5176571011543274,0.1584936082363128,0.7728285193443298,284.9886779785156,284.95001220703125,299.2412414550781,291.4104919433594,297.5819702148437,297.0614929199219,284.98785400390625,1.0,0.7754150629043579,0.3250705301761627,0.3250705301761627,1.0,1.0,-3.639003753662109,0.8678485155105591,2.77115535736084,0.0496649965643882,0.90377539396286,0.90377539396286,0.0,403.40570068359375,406.0,55105.21875,0.0,5257.3427734375,1.0,279.4407653808594,283.1488037109375,294.3767395019531,297.8720703125,293.1499938964844,293.1499938964844,279.1499938964844,33912.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559940099716188,1.0,0.0,0.0,3.5525739192962646,3.55259656906128,8.421307597927807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.740234375,0.0,1412.251220703125,1895.4371337890625,0.0,3916.796630859375,0.8819758892059326,1.0,0.0,3.0,1.0,0.0
18121080,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6846861243247986,0.3548968136310577,0.3304339051246643,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9613798260688782,1.0,0.9501763582229614,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9053123593330384,0.8491796851158142,0.5980773568153381,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7053788304328918,0.3873709738254547,0.3783878087997436,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5176571011543274,0.1584936082363128,0.7728285193443298,284.9886779785156,284.95001220703125,299.2412414550781,291.4104919433594,297.5819702148437,297.0614929199219,284.98785400390625,1.0,0.7754150629043579,0.3250705301761627,0.3250705301761627,1.0,1.0,-3.639003753662109,0.8678485155105591,2.77115535736084,0.0496649965643882,0.90377539396286,0.90377539396286,0.0,403.40570068359375,406.0,55105.21875,0.0,5257.3427734375,1.0,279.4407653808594,283.1488037109375,294.3767395019531,297.8720703125,293.1499938964844,293.1499938964844,279.1499938964844,33912.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559940099716188,1.0,0.0,0.0,3.5525739192962646,3.55259656906128,8.421307597927807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.740234375,0.0,1412.251220703125,1895.4371337890625,0.0,3916.796630859375,0.8819758892059326,1.0,0.0,3.0,1.0,0.0
18121140,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.683103084564209,0.3533676266670227,0.3293872773647308,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.960299551486969,1.0,0.9502632021903992,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9043567180633544,0.8489236235618591,0.5982764959335327,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7040103673934937,0.3862076997756958,0.3775632679462433,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5157188773155212,0.1572127044200897,0.7679253816604614,284.87713623046875,284.95001220703125,299.2174987792969,291.4130859375,297.5722045898437,297.0562744140625,284.8792419433594,1.0,0.7752949595451355,0.325138121843338,0.325138121843338,1.0,1.0,-3.631204128265381,0.865792989730835,2.765411138534546,0.0494632050395011,0.819599449634552,0.819599449634552,0.0,405.1560363769531,406.0,55656.85546875,0.0,5245.07568359375,1.0,279.190185546875,283.0210876464844,294.4382629394531,298.0681457519531,293.1499938964844,293.1499938964844,279.1499938964844,39611.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618819952011108,1.0,0.0,0.0,3.470139265060425,3.4701621532440186,8.035023029151489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.92822265625,0.0,1367.81298828125,1895.4371337890625,0.0,3969.34423828125,0.8661922812461853,1.0,0.0,3.0,1.0,0.0
18121200,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6816228032112122,0.3521594107151031,0.328345775604248,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9593437910079956,1.0,0.950340449810028,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9033589959144592,0.8487352728843689,0.5981343388557434,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7027414441108704,0.3852700293064117,0.3767412304878235,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5140383243560791,0.1561676263809204,0.7636588215827942,284.90447998046875,284.95001220703125,299.19921875,291.414794921875,297.5644226074219,297.0519714355469,284.9052429199219,1.0,0.7751196026802063,0.3251897394657135,0.3251897394657135,1.0,1.0,-3.6237518787384033,0.8637879490852356,2.7599639892578125,0.0491668432950973,0.8212987780570984,0.8212987780570984,0.0,406.6778259277344,409.0,55398.5390625,0.0,5232.45849609375,1.0,279.15875244140625,283.0494689941406,294.4292907714844,298.0122375488281,293.1499938964844,293.1499938964844,279.45001220703125,39373.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626526832580566,1.0,0.0,0.0,3.4022083282470703,3.402230739593506,7.723517683189129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.4599609375,0.0,1298.093994140625,1895.4371337890625,0.0,3976.196533203125,0.8533458709716797,1.0,0.0,3.0,1.0,0.0
18121260,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6789522171020508,0.3501950800418854,0.3265425264835357,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.957523763179779,1.0,0.950487732887268,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9018846154212952,0.8495474457740784,0.5986102223396301,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7003907561302185,0.3836989998817444,0.375264048576355,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5106032490730286,0.1540493369102478,0.7544521689414978,284.9864501953125,284.95001220703125,299.156494140625,291.41796875,297.5531005859375,297.050537109375,284.9856872558594,1.0,0.7748056650161743,0.3253807425498962,0.3253807425498962,1.0,1.0,-3.609473466873169,0.8602369427680969,2.749236583709717,0.0488073527812957,0.8925779461860657,0.8925779461860657,0.0,409.5745544433594,410.0,54545.39453125,0.0,5208.259765625,1.0,279.4403686523437,283.1587219238281,294.3841247558594,297.845703125,293.1499938964844,293.1499938964844,279.75,33936.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522202014923096,1.0,0.0,0.0,3.5065560340881348,3.506578207015991,8.204551704693586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.572265625,0.0,1364.5281982421875,1895.4371337890625,0.0,3882.94140625,0.8716925978660583,1.0,0.0,3.0,1.0,0.0
18121320,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6789522171020508,0.3501950800418854,0.3265425264835357,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.957523763179779,1.0,0.950487732887268,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9018846154212952,0.8495474457740784,0.5986102223396301,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7003907561302185,0.3836989998817444,0.375264048576355,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5106032490730286,0.1540493369102478,0.7544521689414978,284.9864501953125,284.95001220703125,299.156494140625,291.41796875,297.5531005859375,297.050537109375,284.9856872558594,1.0,0.7748056650161743,0.3253807425498962,0.3253807425498962,1.0,1.0,-3.609473466873169,0.8602369427680969,2.749236583709717,0.0488073527812957,0.8925779461860657,0.8925779461860657,0.0,409.5745544433594,410.0,54545.39453125,0.0,5208.259765625,1.0,279.4403686523437,283.1587219238281,294.3841247558594,297.845703125,293.1499938964844,293.1499938964844,279.75,33936.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522202014923096,1.0,0.0,0.0,3.5065560340881348,3.506578207015991,8.204551704693586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.572265625,0.0,1364.5281982421875,1895.4371337890625,0.0,3882.94140625,0.8716925978660583,1.0,0.0,3.0,1.0,0.0
18121380,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6769952774047852,0.3484381437301636,0.3250424861907959,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.956354796886444,1.0,0.9505839943885804,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9011509418487548,0.8504437208175659,0.5993099808692932,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6987012028694153,0.3823192715644836,0.3740366995334625,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.5078014135360718,0.1521122008562088,0.7460626363754272,285.0390319824219,284.95001220703125,299.1131896972656,291.41973876953125,297.54315185546875,297.05108642578125,285.0365600585937,1.0,0.7741345167160034,0.325571745634079,0.325571745634079,1.0,1.0,-3.5970568656921387,0.8572283983230591,2.73982834815979,0.0486324504017829,0.988734781742096,0.988734781742096,0.0,411.29205322265625,410.0,53944.6875,0.0,5182.376953125,1.0,279.7410888671875,283.2350769042969,294.39068603515625,297.7991638183594,293.1499938964844,293.1499938964844,279.45001220703125,31344.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943665087223053,1.0,0.0,0.0,3.6943202018737793,3.6943438053131104,9.106727816288184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.46337890625,0.0,1547.7833251953125,1895.4371337890625,0.0,3805.717529296875,0.9118732810020448,1.0,0.0,3.0,1.0,0.0
18121440,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6769952774047852,0.3484381437301636,0.3250424861907959,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.956354796886444,1.0,0.9505839943885804,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9011509418487548,0.8504437208175659,0.5993099808692932,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6987012028694153,0.3823192715644836,0.3740366995334625,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.5078014135360718,0.1521122008562088,0.7460626363754272,285.0390319824219,284.95001220703125,299.1131896972656,291.41973876953125,297.54315185546875,297.05108642578125,285.0365600585937,1.0,0.7741345167160034,0.325571745634079,0.325571745634079,1.0,1.0,-3.5970568656921387,0.8572283983230591,2.73982834815979,0.0486324504017829,0.988734781742096,0.988734781742096,0.0,411.29205322265625,410.0,53944.6875,0.0,5182.376953125,1.0,279.7410888671875,283.2350769042969,294.39068603515625,297.7991638183594,293.1499938964844,293.1499938964844,279.45001220703125,31344.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943665087223053,1.0,0.0,0.0,3.6943202018737793,3.6943438053131104,9.106727816288184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.46337890625,0.0,1547.7833251953125,1895.4371337890625,0.0,3805.717529296875,0.9118732810020448,1.0,0.0,3.0,1.0,0.0
18121500,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6759090423583984,0.347005546092987,0.3240782022476196,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9558357000350952,1.0,0.9506274461746216,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.900676965713501,0.849907636642456,0.5993306040763855,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6978024244308472,0.3812251985073089,0.3732663989067077,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.5063856840133667,0.1509596407413482,0.7416155934333801,284.8877868652344,284.95001220703125,299.09130859375,291.4200744628906,297.5339050292969,297.0458984375,284.8831481933594,1.0,0.7735725045204163,0.3256672322750091,0.3256672322750091,1.0,1.0,-3.5897045135498047,0.8553844690322876,2.734320163726806,0.0485458523035049,0.892931342124939,0.892931342124939,0.0,411.9755859375,410.0,54954.2734375,0.0,5165.05322265625,1.0,279.4961853027344,283.0574645996094,294.4595947265625,298.0381164550781,293.1499938964844,293.1499938964844,279.45001220703125,35404.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951288640499115,1.0,0.0,0.0,3.699859380722046,3.699883937835693,9.134057563642272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.365234375,0.0,1584.8304443359375,1895.4371337890625,0.0,3874.563720703125,0.9140442609786988,1.0,0.0,3.0,1.0,0.0
18121560,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6744015216827393,0.3453267514705658,0.3226776421070099,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9551752209663392,1.0,0.9506832361221312,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.899799108505249,0.8490815758705139,0.5988209843635559,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6965641379356384,0.3799149394035339,0.3721434473991394,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.504656970500946,0.1496298313140869,0.7362055778503418,284.884033203125,284.95001220703125,299.0692749023437,291.41998291015625,297.5227966308594,297.0383605957031,284.8849792480469,1.0,0.7727822065353394,0.325774222612381,0.325774222612381,1.0,1.0,-3.579618692398072,0.8527753949165344,2.7268433570861816,0.0482728593051433,0.8671687245368958,0.8671687245368958,0.0,412.80950927734375,410.0,54649.84765625,0.0,5140.744140625,1.0,279.4572448730469,283.060791015625,294.45391845703125,297.9889831542969,293.1499938964844,293.1499938964844,279.75,38240.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954777717590332,1.0,0.0,0.0,3.622889995574951,3.62291407585144,8.757972409512149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.45556640625,0.0,1519.8533935546875,1895.4371337890625,0.0,3905.899658203125,0.9006028771400452,1.0,0.0,3.0,1.0,0.0
18121620,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6722611784934998,0.3431145846843719,0.3204809725284576,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9544475674629213,1.0,0.9507477283477784,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8990644216537476,0.8493083715438843,0.5987066030502319,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6947803497314453,0.378087431192398,0.3702780604362488,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5015887022018433,0.1472947895526886,0.7255403399467468,284.9860534667969,284.95001220703125,299.0248718261719,291.4184875488281,297.5096130371094,297.0350952148437,284.9850769042969,1.0,0.7710522413253784,0.3259882032871246,0.3259882032871246,1.0,1.0,-3.5618350505828857,0.8482605218887329,2.7135746479034424,0.047700822353363,0.946511685848236,0.946511685848236,0.0,413.4127197265625,410.0,53601.51171875,0.0,5092.86279296875,1.0,279.7420959472656,283.1924133300781,294.3925170898437,297.8002014160156,293.1499938964844,293.1499938964844,279.45001220703125,33867.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458268284797668,1.0,0.0,0.0,3.713905096054077,3.7139294147491455,9.203539548252592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6787109375,0.0,1589.19775390625,1895.4371337890625,0.0,3825.290283203125,0.9181557297706604,1.0,0.0,3.0,1.0,0.0
18121680,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6722611784934998,0.3431145846843719,0.3204809725284576,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9544475674629213,1.0,0.9507477283477784,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8990644216537476,0.8493083715438843,0.5987066030502319,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6947803497314453,0.378087431192398,0.3702780604362488,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5015887022018433,0.1472947895526886,0.7255403399467468,284.9860534667969,284.95001220703125,299.0248718261719,291.4184875488281,297.5096130371094,297.0350952148437,284.9850769042969,1.0,0.7710522413253784,0.3259882032871246,0.3259882032871246,1.0,1.0,-3.5618350505828857,0.8482605218887329,2.7135746479034424,0.047700822353363,0.946511685848236,0.946511685848236,0.0,413.4127197265625,410.0,53601.51171875,0.0,5092.86279296875,1.0,279.7420959472656,283.1924133300781,294.3925170898437,297.8002014160156,293.1499938964844,293.1499938964844,279.45001220703125,33867.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458268284797668,1.0,0.0,0.0,3.713905096054077,3.7139294147491455,9.203539548252592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6787109375,0.0,1589.19775390625,1895.4371337890625,0.0,3825.290283203125,0.9181557297706604,1.0,0.0,3.0,1.0,0.0
18121740,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6700012683868408,0.340155154466629,0.3181017339229584,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9537354707717896,1.0,0.9508114457130432,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8981135487556458,0.8480224609375,0.5981406569480896,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6929109692573547,0.3757061958312988,0.3682706952095032,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4985171854496002,0.1447228491306305,0.7147605419158936,284.8843994140625,284.95001220703125,298.9799499511719,291.4150695800781,297.49072265625,297.02459716796875,284.885498046875,1.0,0.7691549062728882,0.3262021839618683,0.3262021839618683,1.0,1.0,-3.5429933071136475,0.8434194326400757,2.6995739936828613,0.0472002066671848,0.8428695201873779,0.8428695201873779,0.0,413.9519958496094,410.0,53920.73046875,0.0,5041.89599609375,1.0,279.4579772949219,283.0768127441406,294.4336242675781,297.927734375,293.1499938964844,293.1499938964844,279.75,39823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534676671028136,1.0,0.0,0.0,3.559067249298096,3.559091091156006,8.452120709989686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.765625,0.0,1462.2313232421875,1895.4371337890625,0.0,3894.147216796875,0.8881149291992188,1.0,0.0,3.0,1.0,0.0
18121800,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6700012683868408,0.340155154466629,0.3181017339229584,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9537354707717896,1.0,0.9508114457130432,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8981135487556458,0.8480224609375,0.5981406569480896,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6929109692573547,0.3757061958312988,0.3682706952095032,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4985171854496002,0.1447228491306305,0.7147605419158936,284.8843994140625,284.95001220703125,298.9799499511719,291.4150695800781,297.49072265625,297.02459716796875,284.885498046875,1.0,0.7691549062728882,0.3262021839618683,0.3262021839618683,1.0,1.0,-3.5429933071136475,0.8434194326400757,2.6995739936828613,0.0472002066671848,0.8428695201873779,0.8428695201873779,0.0,413.9519958496094,410.0,53920.73046875,0.0,5041.89599609375,1.0,279.4579772949219,283.0768127441406,294.4336242675781,297.927734375,293.1499938964844,293.1499938964844,279.75,39823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534676671028136,1.0,0.0,0.0,3.559067249298096,3.559091091156006,8.452120709989686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.765625,0.0,1462.2313232421875,1895.4371337890625,0.0,3894.147216796875,0.8881149291992188,1.0,0.0,3.0,1.0,0.0
18121860,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6682222485542297,0.3381082713603973,0.3160750269889831,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9533337950706482,1.0,0.9508504271507264,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8976801037788391,0.8481346964836121,0.5980204939842224,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6914078593254089,0.3739435970783233,0.3664731085300445,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4956394135951996,0.1424159854650497,0.7040820121765137,284.9870910644531,284.95001220703125,298.93463134765625,291.4095458984375,297.4789428710937,297.023193359375,284.9862365722656,1.0,0.7671941518783569,0.3265550434589386,0.3265550434589386,1.0,1.0,-3.52544379234314,0.8393820524215698,2.6860616207122803,0.0470433682203292,0.9231956601142884,0.9231956601142884,0.0,413.9324951171875,410.0,52873.87109375,0.0,4991.65673828125,1.0,279.7416076660156,283.2089233398437,294.3737487792969,297.73583984375,293.1499938964844,293.1499938964844,279.45001220703125,34192.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424523711204528,1.0,0.0,0.0,3.645256519317627,3.645280122756958,8.866443863553286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.912109375,0.0,1514.392578125,1895.4371337890625,0.0,3794.7197265625,0.9029637575149536,1.0,0.0,3.0,1.0,0.0
18121920,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6682222485542297,0.3381082713603973,0.3160750269889831,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9533337950706482,1.0,0.9508504271507264,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8976801037788391,0.8481346964836121,0.5980204939842224,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6914078593254089,0.3739435970783233,0.3664731085300445,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4956394135951996,0.1424159854650497,0.7040820121765137,284.9870910644531,284.95001220703125,298.93463134765625,291.4095458984375,297.4789428710937,297.023193359375,284.9862365722656,1.0,0.7671941518783569,0.3265550434589386,0.3265550434589386,1.0,1.0,-3.52544379234314,0.8393820524215698,2.6860616207122803,0.0470433682203292,0.9231956601142884,0.9231956601142884,0.0,413.9324951171875,410.0,52873.87109375,0.0,4991.65673828125,1.0,279.7416076660156,283.2089233398437,294.3737487792969,297.73583984375,293.1499938964844,293.1499938964844,279.45001220703125,34192.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424523711204528,1.0,0.0,0.0,3.645256519317627,3.645280122756958,8.866443863553286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.912109375,0.0,1514.392578125,1895.4371337890625,0.0,3794.7197265625,0.9029637575149536,1.0,0.0,3.0,1.0,0.0
18121980,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6661138534545898,0.3352316319942474,0.3137631118297577,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9527571797370912,1.0,0.9509036540985109,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8967487215995789,0.8465451598167419,0.5972442030906677,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6896251440048218,0.3715563118457794,0.364454448223114,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.4926440417766571,0.13986736536026,0.6933484673500061,284.8944702148437,284.95001220703125,298.888916015625,291.4017028808594,297.460693359375,297.0135192871094,284.8952331542969,1.0,0.7651785612106323,0.3269079029560089,0.3269079029560089,1.0,1.0,-3.506460189819336,0.8349181413650513,2.671542167663574,0.0469351075589656,0.8302212357521057,0.8302212357521057,0.0,414.2077941894531,410.0,53136.0546875,0.0,4939.49609375,1.0,279.45855712890625,283.10308837890625,294.4162292480469,297.8615417480469,293.1499938964844,293.1499938964844,279.75,39791.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949324369430542,1.0,0.0,0.0,3.483156681060791,3.483179807662964,8.095418593256909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.73974609375,0.0,1382.4228515625,1895.4371337890625,0.0,3856.873779296875,0.8714166283607483,1.0,0.0,3.0,1.0,0.0
18122040,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6661138534545898,0.3352316319942474,0.3137631118297577,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9527571797370912,1.0,0.9509036540985109,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8967487215995789,0.8465451598167419,0.5972442030906677,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6896251440048218,0.3715563118457794,0.364454448223114,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.4926440417766571,0.13986736536026,0.6933484673500061,284.8944702148437,284.95001220703125,298.888916015625,291.4017028808594,297.460693359375,297.0135192871094,284.8952331542969,1.0,0.7651785612106323,0.3269079029560089,0.3269079029560089,1.0,1.0,-3.506460189819336,0.8349181413650513,2.671542167663574,0.0469351075589656,0.8302212357521057,0.8302212357521057,0.0,414.2077941894531,410.0,53136.0546875,0.0,4939.49609375,1.0,279.45855712890625,283.10308837890625,294.4162292480469,297.8615417480469,293.1499938964844,293.1499938964844,279.75,39791.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949324369430542,1.0,0.0,0.0,3.483156681060791,3.483179807662964,8.095418593256909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.73974609375,0.0,1382.4228515625,1895.4371337890625,0.0,3856.873779296875,0.8714166283607483,1.0,0.0,3.0,1.0,0.0
18122100,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6650822162628174,0.3341385424137115,0.3126085102558136,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9524978399276732,1.0,0.9509281516075134,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8963292837142944,0.8463873863220215,0.596893310546875,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6887367963790894,0.3705909550189972,0.3634198307991028,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.4910867512226105,0.1386602073907852,0.687728762626648,285.0009460449219,284.95001220703125,298.8659362792969,291.3968811035156,297.4542541503906,297.0121765136719,285.001708984375,1.0,0.7641223073005676,0.327084332704544,0.327084332704544,1.0,1.0,-3.496670246124268,0.8325968384742737,2.6640734672546387,0.0467637628316879,0.900913953781128,0.900913953781128,0.0,414.27099609375,410.0,52203.27734375,0.0,4912.30078125,1.0,279.697509765625,283.234130859375,294.3534545898437,297.64141845703125,293.1499938964844,293.1499938964844,279.75,34772.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419046640396118,1.0,0.0,0.0,3.5217978954315186,3.521820545196533,8.276032303911052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0302734375,0.0,1386.300537109375,1895.4371337890625,0.0,3789.7490234375,0.8775467872619629,1.0,0.0,3.0,1.0,0.0
18122160,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6643620133399963,0.3331544697284698,0.3117330074310303,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9523913264274596,1.0,0.9509400129318236,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8962212204933167,0.8462927341461182,0.596874475479126,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6881027221679688,0.369715929031372,0.3625976741313934,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.4897258579730987,0.1375350505113601,0.6826136708259583,284.98797607421875,284.95001220703125,298.8428955078125,291.3913879394531,297.44873046875,297.0120849609375,284.9867248535156,1.0,0.7631410956382751,0.3272811770439148,0.3272811770439148,1.0,1.0,-3.488465547561645,0.8307980895042419,2.657667398452759,0.0467880442738533,0.9075000286102296,0.9075000286102296,0.0,414.1065673828125,410.0,52143.48046875,0.0,4888.29833984375,1.0,279.74188232421875,283.2250061035156,294.3542175292969,297.6717834472656,293.1499938964844,293.1499938964844,279.45001220703125,33983.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382271766662598,1.0,0.0,0.0,3.5791220664978027,3.5791449546813965,8.547641527911765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.12841796875,0.0,1440.9410400390625,1895.4371337890625,0.0,3756.3125,0.8877495527267456,1.0,0.0,3.0,1.0,0.0
18122220,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6622477769851685,0.3302533030509949,0.309392899274826,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9518241286277772,1.0,0.95099276304245,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8951943516731262,0.8444170355796814,0.5958912372589111,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6862747669219971,0.3672609329223633,0.3605092465877533,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.4865967631340027,0.1349478960037231,0.6716999411582947,284.8989562988281,284.95001220703125,298.79656982421875,291.3784484863281,297.4306335449219,297.00274658203125,284.89947509765625,1.0,0.7610568404197693,0.3276748061180115,0.3276748061180115,1.0,1.0,-3.4688990116119385,0.8262625932693481,2.642636299133301,0.0467218793928623,0.819237470626831,0.819237470626831,0.0,414.3470764160156,410.0,52362.43359375,0.0,4835.1396484375,1.0,279.4591369628906,283.1239013671875,294.3935241699219,297.7923583984375,293.1499938964844,293.1499938964844,279.75,39686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452696442604064,1.0,0.0,0.0,3.414011240005493,3.414033889770508,7.777199471092899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.24365234375,0.0,1311.9285888671875,1895.4371337890625,0.0,3820.248779296875,0.8561038970947266,1.0,0.0,3.0,1.0,0.0
18122280,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6622477769851685,0.3302533030509949,0.309392899274826,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9518241286277772,1.0,0.95099276304245,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8951943516731262,0.8444170355796814,0.5958912372589111,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6862747669219971,0.3672609329223633,0.3605092465877533,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.4865967631340027,0.1349478960037231,0.6716999411582947,284.8989562988281,284.95001220703125,298.79656982421875,291.3784484863281,297.4306335449219,297.00274658203125,284.89947509765625,1.0,0.7610568404197693,0.3276748061180115,0.3276748061180115,1.0,1.0,-3.4688990116119385,0.8262625932693481,2.642636299133301,0.0467218793928623,0.819237470626831,0.819237470626831,0.0,414.3470764160156,410.0,52362.43359375,0.0,4835.1396484375,1.0,279.4591369628906,283.1239013671875,294.3935241699219,297.7923583984375,293.1499938964844,293.1499938964844,279.75,39686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452696442604064,1.0,0.0,0.0,3.414011240005493,3.414033889770508,7.777199471092899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.24365234375,0.0,1311.9285888671875,1895.4371337890625,0.0,3820.248779296875,0.8561038970947266,1.0,0.0,3.0,1.0,0.0
18122340,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.660468339920044,0.3281087279319763,0.3073241114616394,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9514495134353638,1.0,0.9510300755500792,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8945531845092773,0.8438262343406677,0.5953133702278137,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6846916079521179,0.3653252124786377,0.3585793972015381,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.4834568202495575,0.1325540095567703,0.6607394814491272,284.98565673828125,284.95001220703125,298.75,291.3626403808594,297.4183654785156,297.0010986328125,284.9847717285156,1.0,0.7589544057846069,0.3280684649944305,0.3280684649944305,1.0,1.0,-3.4502508640289307,0.8219890594482422,2.6282618045806885,0.0465616062283515,0.8920788764953613,0.8920788764953613,0.0,414.2437438964844,410.0,51393.71484375,0.0,4782.94580078125,1.0,279.7404479980469,283.2391357421875,294.3271179199219,297.5997009277344,293.1499938964844,293.1499938964844,280.04998779296875,34052.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934406042098999,1.0,0.0,0.0,3.511381864547729,3.511404275894165,8.2271498058617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.57373046875,0.0,1370.330078125,1895.4371337890625,0.0,3721.460205078125,0.8728408813476562,1.0,0.0,3.0,1.0,0.0
