time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.660468339920044,0.3281087279319763,0.3073241114616394,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9514495134353638,1.0,0.9510300755500792,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8945531845092773,0.8438262343406677,0.5953133702278137,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6846916079521179,0.3653252124786377,0.3585793972015381,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.4834568202495575,0.1325540095567703,0.6607394814491272,284.98565673828125,284.95001220703125,298.75,291.3626403808594,297.4183654785156,297.0010986328125,284.9847717285156,1.0,0.7589544057846069,0.3280684649944305,0.3280684649944305,1.0,1.0,-3.4502508640289307,0.8219890594482422,2.6282618045806885,0.0465616062283515,0.8920788764953613,0.8920788764953613,0.0,414.2437438964844,410.0,51393.71484375,0.0,4782.94580078125,1.0,279.7404479980469,283.2391357421875,294.3271179199219,297.5997009277344,293.1499938964844,293.1499938964844,280.04998779296875,34052.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934406042098999,1.0,0.0,0.0,3.511381864547729,3.511404275894165,8.2271498058617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.57373046875,0.0,1370.330078125,1895.4371337890625,0.0,3721.460205078125,0.8728408813476562,1.0,0.0,3.0,1.0,0.0
18122460,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6590476036071777,0.3261848390102386,0.3056020736694336,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9512246251106262,1.0,0.9510546326637268,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8941880464553833,0.843334972858429,0.5950053930282593,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.68341064453125,0.3635836541652679,0.3569380044937134,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.4805414378643036,0.13034687936306,0.6507806777954102,285.0421142578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4075012207031,297.0014953613281,285.0394592285156,1.0,0.7570193409919739,0.3285170197486877,0.3285170197486877,1.0,1.0,-3.433885335922241,0.8185403347015381,2.615345001220703,0.0467596054077148,0.991720736026764,0.991720736026764,0.0,413.9529724121094,410.0,50685.65234375,0.0,4736.30908203125,1.0,280.0411376953125,283.31964111328125,294.31280517578125,297.5257568359375,293.1499938964844,293.1499938964844,279.75,31309.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252739548683168,1.0,0.0,0.0,3.6995110511779785,3.6995346546173096,9.132336913353356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.189453125,0.0,1553.3817138671875,1895.4371337890625,0.0,3637.74755859375,0.9130258560180664,1.0,0.0,3.0,1.0,0.0
18122520,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6590476036071777,0.3261848390102386,0.3056020736694336,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9512246251106262,1.0,0.9510546326637268,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8941880464553833,0.843334972858429,0.5950053930282593,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.68341064453125,0.3635836541652679,0.3569380044937134,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.4805414378643036,0.13034687936306,0.6507806777954102,285.0421142578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4075012207031,297.0014953613281,285.0394592285156,1.0,0.7570193409919739,0.3285170197486877,0.3285170197486877,1.0,1.0,-3.433885335922241,0.8185403347015381,2.615345001220703,0.0467596054077148,0.991720736026764,0.991720736026764,0.0,413.9529724121094,410.0,50685.65234375,0.0,4736.30908203125,1.0,280.0411376953125,283.31964111328125,294.31280517578125,297.5257568359375,293.1499938964844,293.1499938964844,279.75,31309.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252739548683168,1.0,0.0,0.0,3.6995110511779785,3.6995346546173096,9.132336913353356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.189453125,0.0,1553.3817138671875,1895.4371337890625,0.0,3637.74755859375,0.9130258560180664,1.0,0.0,3.0,1.0,0.0
18122580,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6567285060882568,0.3229385018348694,0.3030833601951599,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.950522780418396,1.0,0.9511184096336364,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8927683234214783,0.8404669165611267,0.5934903621673584,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6813659071922302,0.3608267307281494,0.3546806573867798,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.476843774318695,0.1276428550481796,0.6397092938423157,284.8789978027344,284.95001220703125,298.651611328125,291.3233337402344,297.3863830566406,296.9895324707031,284.8800048828125,1.0,0.7549094557762146,0.3289655745029449,0.3289655745029449,1.0,1.0,-3.4130897521972656,0.813762903213501,2.5993268489837646,0.0467516593635082,0.8643765449523926,0.8643765449523926,0.0,414.4251098632813,410.0,51317.39453125,0.0,4682.42333984375,1.0,279.7567749023437,283.1396484375,294.3608093261719,297.69415283203125,293.1499938964844,293.1499938964844,280.04998779296875,38520.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937218189239502,1.0,0.0,0.0,3.623599052429199,3.623623132705689,8.761400636103645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.5166015625,0.0,1522.714111328125,1895.4371337890625,0.0,3747.120361328125,0.9008000493049622,1.0,0.0,3.0,1.0,0.0
18122640,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6567285060882568,0.3229385018348694,0.3030833601951599,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.950522780418396,1.0,0.9511184096336364,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8927683234214783,0.8404669165611267,0.5934903621673584,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6813659071922302,0.3608267307281494,0.3546806573867798,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.476843774318695,0.1276428550481796,0.6397092938423157,284.8789978027344,284.95001220703125,298.651611328125,291.3233337402344,297.3863830566406,296.9895324707031,284.8800048828125,1.0,0.7549094557762146,0.3289655745029449,0.3289655745029449,1.0,1.0,-3.4130897521972656,0.813762903213501,2.5993268489837646,0.0467516593635082,0.8643765449523926,0.8643765449523926,0.0,414.4251098632813,410.0,51317.39453125,0.0,4682.42333984375,1.0,279.7567749023437,283.1396484375,294.3608093261719,297.69415283203125,293.1499938964844,293.1499938964844,280.04998779296875,38520.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937218189239502,1.0,0.0,0.0,3.623599052429199,3.623623132705689,8.761400636103645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.5166015625,0.0,1522.714111328125,1895.4371337890625,0.0,3747.120361328125,0.9008000493049622,1.0,0.0,3.0,1.0,0.0
18122700,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6554790735244751,0.321633368730545,0.3017141819000244,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.950151801109314,1.0,0.9511524438858032,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8920043110847473,0.8397037982940674,0.5926615595817566,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6802424192428589,0.3596388399600982,0.3534250855445862,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.4746585786342621,0.1262920796871185,0.6335231065750122,284.993408203125,284.95001220703125,298.6255187988281,291.3121032714844,297.37799072265625,296.9866027832031,284.9950866699219,1.0,0.7537410259246826,0.3291898369789123,0.3291898369789123,1.0,1.0,-3.4015324115753174,0.8110272884368896,2.590505123138428,0.0465459674596786,0.9362462162971495,0.9362462162971495,0.0,414.6459655761719,410.0,50289.47265625,0.0,4652.45556640625,1.0,280.00079345703125,283.28082275390625,294.2842712402344,297.4603881835937,293.1499938964844,293.1499938964844,280.04998779296875,34561.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310000538825988,1.0,0.0,0.0,3.655958652496338,3.655982494354248,8.918582921069174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.98681640625,0.0,1529.026611328125,1895.4371337890625,0.0,3690.304443359375,0.9071373343467712,1.0,0.0,3.0,1.0,0.0
18122760,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6546220183372498,0.3205330669879913,0.3006987571716308,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9499810934066772,1.0,0.9511699676513672,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8916611075401306,0.8391804695129395,0.5922971367835999,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6794399619102478,0.3586063981056213,0.3524307608604431,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.4726500809192657,0.12504243850708,0.6278261542320251,284.9852600097656,284.95001220703125,298.5989074707031,291.30035400390625,297.3711242675781,296.9857788085937,284.9837951660156,1.0,0.7526404857635498,0.3294492065906524,0.3294492065906524,1.0,1.0,-3.391843795776367,0.8089426755905151,2.5829012393951416,0.0465909577906131,0.9447141885757446,0.9447141885757446,0.0,414.5537109375,410.0,50194.16015625,0.0,4625.83837890625,1.0,280.04296875,283.2756042480469,294.2728881835937,297.4765930175781,293.1499938964844,293.1499938964844,279.75,33859.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279844164848328,1.0,0.0,0.0,3.7127649784088135,3.712789297103882,9.197890449286206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.51220703125,0.0,1587.8333740234375,1895.4371337890625,0.0,3662.652587890625,0.9176729321479796,1.0,0.0,3.0,1.0,0.0
18122820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6523718237876892,0.3174203336238861,0.2981758117675781,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.949360489845276,1.0,0.9512279629707336,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.890272319316864,0.8363539576530457,0.5906928777694702,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6773772239685059,0.3558467030525207,0.3500630557537079,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.4678991138935089,0.1222356632351875,0.6159238815307617,284.879638671875,284.95001220703125,298.54412841796875,291.2753295898437,297.3507385253906,296.9760131835937,284.8808898925781,1.0,0.7503249049186707,0.3299679756164551,0.3299679756164551,1.0,1.0,-3.3697941303253174,0.8039706349372864,2.565823554992676,0.0466127134859561,0.836020827293396,0.836020827293396,0.0,414.8206481933594,410.0,50427.65234375,0.0,4568.4140625,1.0,279.758056640625,283.1598815917969,294.29620361328125,297.5790405273437,293.1499938964844,293.1499938964844,280.04998779296875,40279.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362653493881226,1.0,0.0,0.0,3.5403709411621094,3.5403945446014404,8.363552979062661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.55322265625,0.0,1445.641845703125,1895.4371337890625,0.0,3738.432373046875,0.8843554854393005,1.0,0.0,3.0,1.0,0.0
18122880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6523718237876892,0.3174203336238861,0.2981758117675781,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.949360489845276,1.0,0.9512279629707336,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.890272319316864,0.8363539576530457,0.5906928777694702,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6773772239685059,0.3558467030525207,0.3500630557537079,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.4678991138935089,0.1222356632351875,0.6159238815307617,284.879638671875,284.95001220703125,298.54412841796875,291.2753295898437,297.3507385253906,296.9760131835937,284.8808898925781,1.0,0.7503249049186707,0.3299679756164551,0.3299679756164551,1.0,1.0,-3.3697941303253174,0.8039706349372864,2.565823554992676,0.0466127134859561,0.836020827293396,0.836020827293396,0.0,414.8206481933594,410.0,50427.65234375,0.0,4568.4140625,1.0,279.758056640625,283.1598815917969,294.29620361328125,297.5790405273437,293.1499938964844,293.1499938964844,280.04998779296875,40279.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362653493881226,1.0,0.0,0.0,3.5403709411621094,3.5403945446014404,8.363552979062661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.55322265625,0.0,1445.641845703125,1895.4371337890625,0.0,3738.432373046875,0.8843554854393005,1.0,0.0,3.0,1.0,0.0
18122940,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6505167484283447,0.3151847422122955,0.2959829568862915,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9489673376083374,1.0,0.9512676000595092,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.889330267906189,0.8350444436073303,0.589556097984314,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6756154894828796,0.3537013530731201,0.3479010164737701,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.4626561105251312,0.1196615770459175,0.6040778756141663,284.9848022460937,284.95001220703125,298.48748779296875,291.2484741210937,297.3360900878906,296.97430419921875,284.9839172363281,1.0,0.7480011582374573,0.3304867148399353,0.3304867148399353,1.0,1.0,-3.348984718322754,0.7993531227111816,2.5496315956115723,0.0465534292161464,0.9158705472946168,0.9158705472946168,0.0,414.6863708496094,410.0,49314.9296875,0.0,4512.529296875,1.0,280.0414428710937,283.2947082519531,294.210693359375,297.3588256835937,293.1499938964844,293.1499938964844,279.75,34299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247336983680724,1.0,0.0,0.0,3.623509168624878,3.623532772064209,8.760966920817737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9169921875,0.0,1491.263916015625,1895.4371337890625,0.0,3632.77783203125,0.8981433510780334,1.0,0.0,3.0,1.0,0.0
18123000,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6505167484283447,0.3151847422122955,0.2959829568862915,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9489673376083374,1.0,0.9512676000595092,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.889330267906189,0.8350444436073303,0.589556097984314,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6756154894828796,0.3537013530731201,0.3479010164737701,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.4626561105251312,0.1196615770459175,0.6040778756141663,284.9848022460937,284.95001220703125,298.48748779296875,291.2484741210937,297.3360900878906,296.97430419921875,284.9839172363281,1.0,0.7480011582374573,0.3304867148399353,0.3304867148399353,1.0,1.0,-3.348984718322754,0.7993531227111816,2.5496315956115723,0.0465534292161464,0.9158705472946168,0.9158705472946168,0.0,414.6863708496094,410.0,49314.9296875,0.0,4512.529296875,1.0,280.0414428710937,283.2947082519531,294.210693359375,297.3588256835937,293.1499938964844,293.1499938964844,279.75,34299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247336983680724,1.0,0.0,0.0,3.623509168624878,3.623532772064209,8.760966920817737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9169921875,0.0,1491.263916015625,1895.4371337890625,0.0,3632.77783203125,0.8981433510780334,1.0,0.0,3.0,1.0,0.0
18123060,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6483789086341858,0.3121737241744995,0.2935389876365661,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9484053254127502,1.0,0.9513209462165833,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8879396915435791,0.832077145576477,0.5878413915634155,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6736099720001221,0.350978136062622,0.3455559313297272,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.4569653570652008,0.1168890744447708,0.5922752022743225,284.8916320800781,284.95001220703125,298.42919921875,291.21990966796875,297.31640625,296.9664611816406,284.8924865722656,1.0,0.7456687688827515,0.3310889303684234,0.3310889303684234,1.0,1.0,-3.3270394802093506,0.7946136593818665,2.532425880432129,0.0467713326215744,0.8204587697982788,0.8204587697982788,0.0,414.85546875,410.0,49483.68359375,0.0,4455.896484375,1.0,279.7587890625,283.1920166015625,294.235595703125,297.4590759277344,293.1499938964844,293.1499938964844,280.04998779296875,40228.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319645166397096,1.0,0.0,0.0,3.4431943893432617,3.4432170391082764,7.910726367299503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.17578125,0.0,1344.872802734375,1895.4371337890625,0.0,3699.135009765625,0.8630368709564209,1.0,0.0,3.0,1.0,0.0
18123120,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6483789086341858,0.3121737241744995,0.2935389876365661,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9484053254127502,1.0,0.9513209462165833,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8879396915435791,0.832077145576477,0.5878413915634155,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6736099720001221,0.350978136062622,0.3455559313297272,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.4569653570652008,0.1168890744447708,0.5922752022743225,284.8916320800781,284.95001220703125,298.42919921875,291.21990966796875,297.31640625,296.9664611816406,284.8924865722656,1.0,0.7456687688827515,0.3310889303684234,0.3310889303684234,1.0,1.0,-3.3270394802093506,0.7946136593818665,2.532425880432129,0.0467713326215744,0.8204587697982788,0.8204587697982788,0.0,414.85546875,410.0,49483.68359375,0.0,4455.896484375,1.0,279.7587890625,283.1920166015625,294.235595703125,297.4590759277344,293.1499938964844,293.1499938964844,280.04998779296875,40228.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319645166397096,1.0,0.0,0.0,3.4431943893432617,3.4432170391082764,7.910726367299503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.17578125,0.0,1344.872802734375,1895.4371337890625,0.0,3699.135009765625,0.8630368709564209,1.0,0.0,3.0,1.0,0.0
18123180,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6465533375740051,0.3099230527877807,0.2913645207881927,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9480165839195251,1.0,0.9513603448867798,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8869084119796753,0.8304524421691895,0.5865208506584167,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6718376874923706,0.348783940076828,0.3433737754821777,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4514533281326294,0.1143081933259964,0.5804694890975952,284.9859619140625,284.95001220703125,298.36944580078125,291.1897888183594,297.30133056640625,296.9651184082031,284.9845886230469,1.0,0.7433358430862427,0.3316911458969116,0.3316911458969116,1.0,1.0,-3.30605697631836,0.7901521325111389,2.515904903411865,0.0469096451997756,0.8966668248176575,0.8966668248176575,0.0,414.7188415527344,410.0,48442.87890625,0.0,4400.5859375,1.0,280.0411071777344,283.31451416015625,294.15020751953125,297.244140625,293.1499938964844,293.1499938964844,280.3500061035156,34076.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202319383621216,1.0,0.0,0.0,3.5381438732147217,3.5381665229797363,8.353034104402468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.19091796875,0.0,1398.2943115234375,1895.4371337890625,0.0,3591.298583984375,0.8786461353302002,1.0,0.0,3.0,1.0,0.0
18123240,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6465533375740051,0.3099230527877807,0.2913645207881927,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9480165839195251,1.0,0.9513603448867798,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8869084119796753,0.8304524421691895,0.5865208506584167,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6718376874923706,0.348783940076828,0.3433737754821777,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4514533281326294,0.1143081933259964,0.5804694890975952,284.9859619140625,284.95001220703125,298.36944580078125,291.1897888183594,297.30133056640625,296.9651184082031,284.9845886230469,1.0,0.7433358430862427,0.3316911458969116,0.3316911458969116,1.0,1.0,-3.30605697631836,0.7901521325111389,2.515904903411865,0.0469096451997756,0.8966668248176575,0.8966668248176575,0.0,414.7188415527344,410.0,48442.87890625,0.0,4400.5859375,1.0,280.0411071777344,283.31451416015625,294.15020751953125,297.244140625,293.1499938964844,293.1499938964844,280.3500061035156,34076.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202319383621216,1.0,0.0,0.0,3.5381438732147217,3.5381665229797363,8.353034104402468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.19091796875,0.0,1398.2943115234375,1895.4371337890625,0.0,3591.298583984375,0.8786461353302002,1.0,0.0,3.0,1.0,0.0
18123300,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6457727551460266,0.3089147210121155,0.2904096245765686,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9478771090507508,1.0,0.9513752460479736,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8864989280700684,0.8297526240348816,0.5859709978103638,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6710651516914368,0.3477852344512939,0.3423925340175628,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.4489295780658722,0.1130988523364067,0.574953019618988,285.07379150390625,284.95001220703125,298.33905029296875,291.1741943359375,297.29449462890625,296.9654541015625,285.07489013671875,1.0,0.7422337532043457,0.3319922685623169,0.3319922685623169,1.0,1.0,-3.296450614929199,0.7881773710250854,2.508273124694824,0.0470565520226955,0.9811739921569824,0.9811739921569824,0.0,414.5821533203125,410.0,47588.7734375,0.0,4375.015625,1.0,280.2969055175781,283.4278564453125,294.1099548339844,297.0879211425781,293.1499938964844,293.1499938964844,280.3500061035156,31463.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125118255615234,1.0,0.0,0.0,3.6251220703125,3.6251449584960938,8.768768111622194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.52001953125,0.0,1471.9517822265625,1895.4371337890625,0.0,3519.89990234375,0.8975951075553894,1.0,0.0,3.0,1.0,0.0
18123360,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6450915932655334,0.3079098463058471,0.28955739736557,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9477767944335938,1.0,0.95138680934906,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8861820101737976,0.8289853930473328,0.585532546043396,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6703793406486511,0.3467972576618194,0.3414980173110962,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.4465682208538055,0.1119259670376777,0.5697095990180969,285.0506286621094,284.95001220703125,298.30841064453125,291.1582946777344,297.28778076171875,296.966064453125,285.047607421875,1.0,0.7411853671073914,0.3323226869106293,0.3323226869106293,1.0,1.0,-3.287530899047852,0.7864858508110046,2.501045227050781,0.0473401248455047,1.0,1.0,0.0,414.3981323242188,410.0,47636.515625,0.0,4351.04931640625,1.0,280.3422546386719,283.4036560058594,294.1211853027344,297.14892578125,293.1499938964844,293.1499938964844,280.04998779296875,31256.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099767804145812,1.0,0.0,0.0,3.724254608154297,3.724278450012207,9.254905535271972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.13330078125,0.0,1581.143798828125,1895.4371337890625,0.0,3496.388427734375,0.9184601306915284,1.0,0.0,3.0,1.0,0.0
18123420,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6428049206733704,0.3045945465564728,0.2869826555252075,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9470888376235962,1.0,0.9514504075050354,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8844157457351685,0.8249974250793457,0.583299994468689,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6682029962539673,0.3438029885292053,0.3390238285064697,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.4410400390625,0.1090967953205108,0.5580275058746338,284.87725830078125,284.95001220703125,298.2463073730469,291.1256103515625,297.2663879394531,296.95721435546875,284.8778381347656,1.0,0.7388898730278015,0.332983523607254,0.332983523607254,1.0,1.0,-3.2648134231567383,0.7816221714019775,2.4831912517547607,0.0476410947740078,0.871039092540741,0.871039092540741,0.0,414.8106994628906,410.0,48286.15234375,0.0,4295.34423828125,1.0,280.0577087402344,283.2140197753906,294.1638488769531,297.30963134765625,293.1499938964844,293.1499938964844,280.3500061035156,38343.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223873019218444,1.0,0.0,0.0,3.6549792289733887,3.655003547668457,8.913804094845545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.72314453125,0.0,1556.2763671875,1895.4371337890625,0.0,3611.173583984375,0.9078044891357422,1.0,0.0,3.0,1.0,0.0
18123480,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6428049206733704,0.3045945465564728,0.2869826555252075,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9470888376235962,1.0,0.9514504075050354,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8844157457351685,0.8249974250793457,0.583299994468689,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6682029962539673,0.3438029885292053,0.3390238285064697,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.4410400390625,0.1090967953205108,0.5580275058746338,284.87725830078125,284.95001220703125,298.2463073730469,291.1256103515625,297.2663879394531,296.95721435546875,284.8778381347656,1.0,0.7388898730278015,0.332983523607254,0.332983523607254,1.0,1.0,-3.2648134231567383,0.7816221714019775,2.4831912517547607,0.0476410947740078,0.871039092540741,0.871039092540741,0.0,414.8106994628906,410.0,48286.15234375,0.0,4295.34423828125,1.0,280.0577087402344,283.2140197753906,294.1638488769531,297.30963134765625,293.1499938964844,293.1499938964844,280.3500061035156,38343.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223873019218444,1.0,0.0,0.0,3.6549792289733887,3.655003547668457,8.913804094845545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.72314453125,0.0,1556.2763671875,1895.4371337890625,0.0,3611.173583984375,0.9078044891357422,1.0,0.0,3.0,1.0,0.0
18123540,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.640665590763092,0.3020628094673157,0.2844992876052856,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.946519374847412,1.0,0.9515051245689392,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8828534483909607,0.8224586248397827,0.5812555551528931,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6660837531089783,0.3412823677062988,0.336509644985199,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.4353488683700561,0.1063348203897476,0.5454796552658081,284.9868469238281,284.95001220703125,298.1833190917969,291.0918273925781,297.2489013671875,296.95379638671875,284.98565673828125,1.0,0.7364287376403809,0.3336443603038788,0.3336443603038788,1.0,1.0,-3.2413170337677,0.7765033841133118,2.464813709259033,0.0476664490997791,0.9534672498703004,0.9534672498703004,0.0,414.9505004882813,410.0,47112.04296875,0.0,4236.74365234375,1.0,280.3423156738281,283.3539123535156,294.0633850097656,297.0790405273437,293.1499938964844,293.1499938964844,280.04998779296875,33906.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127942323684692,1.0,0.0,0.0,3.740014553070069,3.740039110183716,9.333399475508486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.50830078125,0.0,1619.5921630859375,1895.4371337890625,0.0,3522.517333984375,0.924031674861908,1.0,0.0,3.0,1.0,0.0
18123600,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.640665590763092,0.3020628094673157,0.2844992876052856,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.946519374847412,1.0,0.9515051245689392,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8828534483909607,0.8224586248397827,0.5812555551528931,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6660837531089783,0.3412823677062988,0.336509644985199,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.4353488683700561,0.1063348203897476,0.5454796552658081,284.9868469238281,284.95001220703125,298.1833190917969,291.0918273925781,297.2489013671875,296.95379638671875,284.98565673828125,1.0,0.7364287376403809,0.3336443603038788,0.3336443603038788,1.0,1.0,-3.2413170337677,0.7765033841133118,2.464813709259033,0.0476664490997791,0.9534672498703004,0.9534672498703004,0.0,414.9505004882813,410.0,47112.04296875,0.0,4236.74365234375,1.0,280.3423156738281,283.3539123535156,294.0633850097656,297.0790405273437,293.1499938964844,293.1499938964844,280.04998779296875,33906.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127942323684692,1.0,0.0,0.0,3.740014553070069,3.740039110183716,9.333399475508486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.50830078125,0.0,1619.5921630859375,1895.4371337890625,0.0,3522.517333984375,0.924031674861908,1.0,0.0,3.0,1.0,0.0
18123660,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6383885145187378,0.2988369762897491,0.2818762958049774,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.945874273777008,1.0,0.9515661001205444,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8809909820556641,0.8182769417762756,0.5787555575370789,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6638167500495911,0.3382020592689514,0.3338476717472076,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.4297575354576111,0.1033865064382553,0.5329230427742004,284.8725891113281,284.95001220703125,298.11968994140625,291.0571594238281,297.2286376953125,296.9469299316406,284.8741760253906,1.0,0.7339159846305847,0.3343760371208191,0.3343760371208191,1.0,1.0,-3.2169368267059326,0.7712831497192383,2.4456536769866943,0.0479318015277385,0.8369640707969666,0.8369640707969666,0.0,415.2227783203125,410.0,47346.46875,0.0,4177.2646484375,1.0,280.05780029296875,283.2312316894531,294.07977294921875,297.1726989746094,293.1499938964844,293.1499938964844,280.3500061035156,40627.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215151071548462,1.0,0.0,0.0,3.562630414962769,3.562654495239258,8.469052659165754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.50244140625,0.0,1471.912841796875,1895.4371337890625,0.0,3603.134033203125,0.8894912004470825,1.0,0.0,3.0,1.0,0.0
18123720,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6383885145187378,0.2988369762897491,0.2818762958049774,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.945874273777008,1.0,0.9515661001205444,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8809909820556641,0.8182769417762756,0.5787555575370789,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6638167500495911,0.3382020592689514,0.3338476717472076,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.4297575354576111,0.1033865064382553,0.5329230427742004,284.8725891113281,284.95001220703125,298.11968994140625,291.0571594238281,297.2286376953125,296.9469299316406,284.8741760253906,1.0,0.7339159846305847,0.3343760371208191,0.3343760371208191,1.0,1.0,-3.2169368267059326,0.7712831497192383,2.4456536769866943,0.0479318015277385,0.8369640707969666,0.8369640707969666,0.0,415.2227783203125,410.0,47346.46875,0.0,4177.2646484375,1.0,280.05780029296875,283.2312316894531,294.07977294921875,297.1726989746094,293.1499938964844,293.1499938964844,280.3500061035156,40627.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215151071548462,1.0,0.0,0.0,3.562630414962769,3.562654495239258,8.469052659165754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.50244140625,0.0,1471.912841796875,1895.4371337890625,0.0,3603.134033203125,0.8894912004470825,1.0,0.0,3.0,1.0,0.0
18123780,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6364665627479553,0.2964755296707153,0.2795664966106415,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9454385638237,1.0,0.9516100883483888,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8795225024223328,0.8156216144561768,0.5766597390174866,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6618191599845886,0.3357200920581817,0.3313672244548797,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.4244652390480041,0.1006488353013992,0.5203728675842285,284.9850158691406,284.95001220703125,298.0556030273437,291.02178955078125,297.21221923828125,296.9452209472656,284.9841003417969,1.0,0.7313811182975769,0.3351077139377594,0.3351077139377594,1.0,1.0,-3.1936135292053223,0.7663641571998596,2.4272494316101074,0.0481112487614154,0.9198307991027832,0.9198307991027832,0.0,415.11822509765625,410.0,46187.35546875,0.0,4118.98681640625,1.0,280.3415832519531,283.37310791015625,293.9805908203125,296.9376220703125,293.1499938964844,293.1499938964844,280.04998779296875,34348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091731309890748,1.0,0.0,0.0,3.64175033569336,3.6417739391326895,8.849395953802741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.96142578125,0.0,1511.6834716796875,1895.4371337890625,0.0,3488.92822265625,0.90232652425766,1.0,0.0,3.0,1.0,0.0
18123840,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6364665627479553,0.2964755296707153,0.2795664966106415,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9454385638237,1.0,0.9516100883483888,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8795225024223328,0.8156216144561768,0.5766597390174866,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6618191599845886,0.3357200920581817,0.3313672244548797,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.4244652390480041,0.1006488353013992,0.5203728675842285,284.9850158691406,284.95001220703125,298.0556030273437,291.02178955078125,297.21221923828125,296.9452209472656,284.9841003417969,1.0,0.7313811182975769,0.3351077139377594,0.3351077139377594,1.0,1.0,-3.1936135292053223,0.7663641571998596,2.4272494316101074,0.0481112487614154,0.9198307991027832,0.9198307991027832,0.0,415.11822509765625,410.0,46187.35546875,0.0,4118.98681640625,1.0,280.3415832519531,283.37310791015625,293.9805908203125,296.9376220703125,293.1499938964844,293.1499938964844,280.04998779296875,34348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091731309890748,1.0,0.0,0.0,3.64175033569336,3.6417739391326895,8.849395953802741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.96142578125,0.0,1511.6834716796875,1895.4371337890625,0.0,3488.92822265625,0.90232652425766,1.0,0.0,3.0,1.0,0.0
18123900,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6355444192886353,0.2949917018413543,0.2784566283226013,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9452297687530518,1.0,0.9516310691833496,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8787870407104492,0.8135768175125122,0.5755932331085205,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6608568429946899,0.3342601060867309,0.3301691710948944,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4220030605792999,0.0992429852485656,0.5144005417823792,284.8594970703125,284.95001220703125,298.0234375,291.0038452148437,297.2033386230469,296.9435729980469,284.8571472167969,1.0,0.7301551103591919,0.3354735374450683,0.3354735374450683,1.0,1.0,-3.1824042797088623,0.7640266418457031,2.418377637863159,0.0483032092452049,0.827488362789154,0.827488362789154,0.0,415.0740356445313,410.0,46779.05859375,0.0,4091.22021484375,1.0,280.0986633300781,283.2298583984375,294.0276794433594,297.1166687011719,293.1499938964844,293.1499938964844,280.04998779296875,39384.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914964497089386,1.0,0.0,0.0,3.576146125793457,3.576169967651367,8.533433515367506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.779296875,0.0,1477.35693359375,1895.4371337890625,0.0,3542.617431640625,0.8885990381240845,1.0,0.0,3.0,1.0,0.0
18123960,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6343167424201965,0.2933722138404846,0.2770439982414245,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.944869577884674,1.0,0.951664924621582,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8776665329933167,0.811269223690033,0.574036180973053,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6596286296844482,0.3326783776283264,0.3287268280982971,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.4193164408206939,0.0977511629462242,0.507971465587616,284.8856201171875,284.95001220703125,297.9912414550781,290.9858093261719,297.1938781738281,296.9411315917969,284.8872985839844,1.0,0.7288482785224915,0.3358862996101379,0.3358862996101379,1.0,1.0,-3.1694118976593018,0.7612673044204712,2.40814471244812,0.0484506972134113,0.8181127905845642,0.8181127905845642,0.0,415.2630004882813,410.0,46325.52734375,0.0,4060.514404296875,1.0,280.0583801269531,283.2672424316406,294.00213623046875,297.03094482421875,293.1499938964844,293.1499938964844,280.3500061035156,40803.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165844321250916,1.0,0.0,0.0,3.447503566741944,3.447526454925537,7.930539709377626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.26123046875,0.0,1353.28076171875,1895.4371337890625,0.0,3557.604736328125,0.8644025325775146,1.0,0.0,3.0,1.0,0.0
18124020,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6324355602264404,0.2910127341747284,0.2747705578804016,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9444531202316284,1.0,0.951707363128662,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8761221766471863,0.808305561542511,0.57175612449646,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6576458811759949,0.330157607793808,0.3262354433536529,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.4143880903720855,0.0950233191251754,0.4955378770828247,284.9862060546875,284.95001220703125,297.9267883300781,290.9494323730469,297.17803955078125,296.9403076171875,284.9852294921875,1.0,0.7263113260269165,0.3367118239402771,0.3367118239402771,1.0,1.0,-3.146038293838501,0.7565392851829529,2.389498949050904,0.0488394051790237,0.8972548842430115,0.8972548842430115,0.0,415.1353759765625,410.0,45251.39453125,0.0,4003.216796875,1.0,280.3406982421875,283.39532470703125,293.906005859375,296.8042297363281,293.1499938964844,293.1499938964844,280.6499938964844,34180.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903863489627838,1.0,0.0,0.0,3.541064739227295,3.5410873889923096,8.366831139028363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.91357421875,0.0,1402.1085205078125,1895.4371337890625,0.0,3439.570556640625,0.8795780539512634,1.0,0.0,3.0,1.0,0.0
18124080,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6324355602264404,0.2910127341747284,0.2747705578804016,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9444531202316284,1.0,0.951707363128662,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8761221766471863,0.808305561542511,0.57175612449646,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6576458811759949,0.330157607793808,0.3262354433536529,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.4143880903720855,0.0950233191251754,0.4955378770828247,284.9862060546875,284.95001220703125,297.9267883300781,290.9494323730469,297.17803955078125,296.9403076171875,284.9852294921875,1.0,0.7263113260269165,0.3367118239402771,0.3367118239402771,1.0,1.0,-3.146038293838501,0.7565392851829529,2.389498949050904,0.0488394051790237,0.8972548842430115,0.8972548842430115,0.0,415.1353759765625,410.0,45251.39453125,0.0,4003.216796875,1.0,280.3406982421875,283.39532470703125,293.906005859375,296.8042297363281,293.1499938964844,293.1499938964844,280.6499938964844,34180.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903863489627838,1.0,0.0,0.0,3.541064739227295,3.5410873889923096,8.366831139028363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.91357421875,0.0,1402.1085205078125,1895.4371337890625,0.0,3439.570556640625,0.8795780539512634,1.0,0.0,3.0,1.0,0.0
18124140,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6309208273887634,0.288911759853363,0.2728816270828247,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9441944360733032,1.0,0.9517360925674438,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8749558329582214,0.8056681156158447,0.5699410438537598,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6559910178184509,0.3278637230396271,0.3240672349929809,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4100159108638763,0.0924951657652854,0.4841210842132568,285.05596923828125,284.95001220703125,297.86248779296875,290.9128112792969,297.16387939453125,296.9416198730469,285.0533447265625,1.0,0.7239605784416199,0.3375373482704162,0.3375373482704162,1.0,1.0,-3.125284671783448,0.7525765895843506,2.3727080821990967,0.0494522415101528,1.0,1.0,0.0,414.8052673339844,410.0,44378.34765625,0.0,3951.688232421875,1.0,280.6413879394531,283.489013671875,293.8703308105469,296.6982727050781,293.1499938964844,293.1499938964844,280.3500061035156,31362.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922225832939148,1.0,0.0,0.0,3.728958368301392,3.728982448577881,9.27829944430414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.623046875,0.0,1587.3487548828125,1895.4371337890625,0.0,3330.98681640625,0.9195435643196106,1.0,0.0,3.0,1.0,0.0
18124200,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6309208273887634,0.288911759853363,0.2728816270828247,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9441944360733032,1.0,0.9517360925674438,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8749558329582214,0.8056681156158447,0.5699410438537598,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6559910178184509,0.3278637230396271,0.3240672349929809,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4100159108638763,0.0924951657652854,0.4841210842132568,285.05596923828125,284.95001220703125,297.86248779296875,290.9128112792969,297.16387939453125,296.9416198730469,285.0533447265625,1.0,0.7239605784416199,0.3375373482704162,0.3375373482704162,1.0,1.0,-3.125284671783448,0.7525765895843506,2.3727080821990967,0.0494522415101528,1.0,1.0,0.0,414.8052673339844,410.0,44378.34765625,0.0,3951.688232421875,1.0,280.6413879394531,283.489013671875,293.8703308105469,296.6982727050781,293.1499938964844,293.1499938964844,280.3500061035156,31362.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922225832939148,1.0,0.0,0.0,3.728958368301392,3.728982448577881,9.27829944430414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.623046875,0.0,1587.3487548828125,1895.4371337890625,0.0,3330.98681640625,0.9195435643196106,1.0,0.0,3.0,1.0,0.0
