time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6286289691925049,0.2855501770973205,0.2702606618404388,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9434575438499452,0.999384105205536,0.9516585469245912,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8727884888648987,0.8004526495933533,0.5668941140174866,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6536793112754822,0.324594110250473,0.3213293552398681,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.4051640033721924,0.0895688012242317,0.4719499945640564,284.87322998046875,284.95001220703125,297.79852294921875,290.8760986328125,297.1464538574219,296.9386901855469,284.8739013671875,1.0,0.7214840650558472,0.3384124934673309,0.3384124934673309,1.0,1.0,-3.1004631519317627,0.7474638223648071,2.352999210357666,0.0499667413532733,0.871182382106781,0.871182382106781,0.0,415.1876525878906,410.0,44994.8046875,0.0,3894.80029296875,1.0,280.3573608398437,283.2908020019531,293.9151611328125,296.8575134277344,293.1499938964844,293.1499938964844,280.6499938964844,38434.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048418998718262,1.0,0.0,0.0,3.664158344268799,3.6641829013824463,8.958633657130122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.216796875,0.0,1567.264892578125,1895.4371337890625,0.0,3448.675048828125,0.9097459316253662,1.0,0.0,3.0,1.0,0.0
18124320,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6286289691925049,0.2855501770973205,0.2702606618404388,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9434575438499452,0.999384105205536,0.9516585469245912,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8727884888648987,0.8004526495933533,0.5668941140174866,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6536793112754822,0.324594110250473,0.3213293552398681,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.4051640033721924,0.0895688012242317,0.4719499945640564,284.87322998046875,284.95001220703125,297.79852294921875,290.8760986328125,297.1464538574219,296.9386901855469,284.8739013671875,1.0,0.7214840650558472,0.3384124934673309,0.3384124934673309,1.0,1.0,-3.1004631519317627,0.7474638223648071,2.352999210357666,0.0499667413532733,0.871182382106781,0.871182382106781,0.0,415.1876525878906,410.0,44994.8046875,0.0,3894.80029296875,1.0,280.3573608398437,283.2908020019531,293.9151611328125,296.8575134277344,293.1499938964844,293.1499938964844,280.6499938964844,38434.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048418998718262,1.0,0.0,0.0,3.664158344268799,3.6641829013824463,8.958633657130122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.216796875,0.0,1567.264892578125,1895.4371337890625,0.0,3448.675048828125,0.9097459316253662,1.0,0.0,3.0,1.0,0.0
18124380,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6263806223869324,0.2829052209854126,0.2676856815814972,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9424610137939452,0.998741328716278,0.9507943391799928,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707253336906433,0.7967157363891602,0.5639814734458923,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6513630747795105,0.3217770755290985,0.3185364305973053,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3998475074768066,0.0866673067212104,0.4588423371315002,284.9876708984375,284.95001220703125,297.735107421875,290.8394775390625,297.129638671875,296.9364624023437,284.9863586425781,1.0,0.7187791466712952,0.339287668466568,0.339287668466568,1.0,1.0,-3.07370400428772,0.741728663444519,2.3319754600524902,0.0500832349061965,0.95576012134552,0.95576012134552,0.0,415.4197082519531,410.0,43771.5390625,0.0,3833.25390625,1.0,280.6423645019531,283.4354248046875,293.80645751953125,296.6172790527344,293.1499938964844,293.1499938964844,280.3500061035156,33897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942347168922424,1.0,0.0,0.0,3.746814727783203,3.7468392848968506,9.36737137635646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.41552734375,0.0,1627.424560546875,1895.4371337890625,0.0,3349.786865234375,0.92555433511734,1.0,0.0,3.0,1.0,0.0
18124440,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6263806223869324,0.2829052209854126,0.2676856815814972,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9424610137939452,0.998741328716278,0.9507943391799928,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707253336906433,0.7967157363891602,0.5639814734458923,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6513630747795105,0.3217770755290985,0.3185364305973053,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.3998475074768066,0.0866673067212104,0.4588423371315002,284.9876708984375,284.95001220703125,297.735107421875,290.8394775390625,297.129638671875,296.9364624023437,284.9863586425781,1.0,0.7187791466712952,0.339287668466568,0.339287668466568,1.0,1.0,-3.07370400428772,0.741728663444519,2.3319754600524902,0.0500832349061965,0.95576012134552,0.95576012134552,0.0,415.4197082519531,410.0,43771.5390625,0.0,3833.25390625,1.0,280.6423645019531,283.4354248046875,293.80645751953125,296.6172790527344,293.1499938964844,293.1499938964844,280.3500061035156,33897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942347168922424,1.0,0.0,0.0,3.746814727783203,3.7468392848968506,9.36737137635646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.41552734375,0.0,1627.424560546875,1895.4371337890625,0.0,3349.786865234375,0.92555433511734,1.0,0.0,3.0,1.0,0.0
18124500,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.625357449054718,0.281341940164566,0.2664995491504669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.942026674747467,0.9978044033050536,0.9503769874572754,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8697981834411621,0.7942753434181213,0.5626306533813477,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.650297224521637,0.3201903402805328,0.3172174394130707,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.3971912562847137,0.0851913020014762,0.4525575637817383,284.8492126464844,284.95001220703125,297.7036437988281,290.8212585449219,297.1212158203125,296.9352722167969,284.844482421875,1.0,0.7174512147903442,0.3397252261638641,0.3397252261638641,1.0,1.0,-3.061016321182251,0.7390534281730652,2.321962833404541,0.0502793341875076,0.8542430400848389,0.8542430400848389,0.0,415.45703125,410.0,44438.5390625,0.0,3803.940673828125,1.0,280.3956298828125,283.2759094238281,293.8530578613281,296.79754638671875,293.1499938964844,293.1499938964844,280.3500061035156,38530.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007883667945862,1.0,0.0,0.0,3.697834730148315,3.697859525680542,9.124062785303976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.94873046875,0.0,1606.225830078125,1895.4371337890625,0.0,3410.931884765625,0.9152281284332277,1.0,0.0,3.0,1.0,0.0
18124560,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6239932775497437,0.2796056270599365,0.2650085091590881,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9411494135856628,0.9966272115707396,0.9493235349655152,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8684531450271606,0.7915167212486267,0.5607888698577881,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6489444375038147,0.3184519112110138,0.3156511485576629,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.3940872251987457,0.0836136043071746,0.4458248019218445,284.86328125,284.95001220703125,297.6723937988281,290.8031005859375,297.1120910644531,296.9330444335937,284.86578369140625,1.0,0.7159966826438904,0.3402189612388611,0.3402189612388611,1.0,1.0,-3.045768976211548,0.7357260584831238,2.31004285812378,0.0503704026341438,0.8303564786911011,0.8303564786911011,0.0,415.79345703125,410.0,43920.0625,0.0,3770.45751953125,1.0,280.35711669921875,283.30682373046875,293.8254699707031,296.7078552246094,293.1499938964844,293.1499938964844,280.6499938964844,41361.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029302597045898,1.0,0.0,0.0,3.5536317825317383,3.5536558628082275,8.426324029642274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0087890625,0.0,1467.6336669921875,1895.4371337890625,0.0,3430.88330078125,0.8878732323646545,1.0,0.0,3.0,1.0,0.0
18124620,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6219462752342224,0.2771432101726532,0.2625983655452728,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9404058456420898,0.9962208271026612,0.9485548734664916,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8666498064994812,0.787933886051178,0.5580159425735474,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6468231678009033,0.3157135844230652,0.3129207491874695,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.387567937374115,0.0807515233755111,0.4327057600021362,284.9835510253906,284.95001220703125,297.6106262207031,290.76715087890625,297.09649658203125,296.931884765625,284.9826354980469,1.0,0.7131956815719604,0.341206431388855,0.341206431388855,1.0,1.0,-3.01955246925354,0.7303851246833801,2.2891671657562256,0.0507375672459602,0.9153722524642944,0.9153722524642944,0.0,415.6351013183594,410.0,42730.91796875,0.0,3709.63427734375,1.0,280.6414794921875,283.4554748535156,293.7186584472656,296.4631652832031,293.1499938964844,293.1499938964844,280.3500061035156,34449.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88893061876297,1.0,0.0,0.0,3.629461765289306,3.6294853687286377,8.789774597062205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.29931640625,0.0,1498.90380859375,1895.4371337890625,0.0,3300.205078125,0.8996482491493225,1.0,0.0,3.0,1.0,0.0
18124680,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6219462752342224,0.2771432101726532,0.2625983655452728,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9404058456420898,0.9962208271026612,0.9485548734664916,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8666498064994812,0.787933886051178,0.5580159425735474,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6468231678009033,0.3157135844230652,0.3129207491874695,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.387567937374115,0.0807515233755111,0.4327057600021362,284.9835510253906,284.95001220703125,297.6106262207031,290.76715087890625,297.09649658203125,296.931884765625,284.9826354980469,1.0,0.7131956815719604,0.341206431388855,0.341206431388855,1.0,1.0,-3.01955246925354,0.7303851246833801,2.2891671657562256,0.0507375672459602,0.9153722524642944,0.9153722524642944,0.0,415.6351013183594,410.0,42730.91796875,0.0,3709.63427734375,1.0,280.6414794921875,283.4554748535156,293.7186584472656,296.4631652832031,293.1499938964844,293.1499938964844,280.3500061035156,34449.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88893061876297,1.0,0.0,0.0,3.629461765289306,3.6294853687286377,8.789774597062205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.29931640625,0.0,1498.90380859375,1895.4371337890625,0.0,3300.205078125,0.8996482491493225,1.0,0.0,3.0,1.0,0.0
18124740,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6196387410163879,0.2739861905574798,0.2600255012512207,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.939216375350952,0.9941831827163696,0.9471195340156556,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8644701838493347,0.7827453017234802,0.5548069477081299,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6445119380950928,0.3124391138553619,0.3100635111331939,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.3805355727672577,0.0777652189135551,0.4199075400829315,284.881103515625,284.95001220703125,297.54998779296875,290.73175048828125,297.080322265625,296.9297180175781,284.8825988769531,1.0,0.710399866104126,0.3421939015388489,0.3421939015388489,1.0,1.0,-2.9920637607574463,0.7245919108390808,2.2674717903137207,0.051127478480339,0.8092125058174133,0.8092125058174133,0.0,415.8276062011719,410.0,42791.37890625,0.0,3648.458251953125,1.0,280.3588256835937,283.3500366210937,293.74462890625,296.5547180175781,293.1499938964844,293.1499938964844,280.6499938964844,41259.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958674073219299,1.0,0.0,0.0,3.416297674179077,3.416320323944092,7.787618869770085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.6064453125,0.0,1325.2047119140625,1895.4371337890625,0.0,3365.03271484375,0.8580352663993835,1.0,0.0,3.0,1.0,0.0
18124800,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6196387410163879,0.2739861905574798,0.2600255012512207,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.939216375350952,0.9941831827163696,0.9471195340156556,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8644701838493347,0.7827453017234802,0.5548069477081299,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6445119380950928,0.3124391138553619,0.3100635111331939,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.3805355727672577,0.0777652189135551,0.4199075400829315,284.881103515625,284.95001220703125,297.54998779296875,290.73175048828125,297.080322265625,296.9297180175781,284.8825988769531,1.0,0.710399866104126,0.3421939015388489,0.3421939015388489,1.0,1.0,-2.9920637607574463,0.7245919108390808,2.2674717903137207,0.051127478480339,0.8092125058174133,0.8092125058174133,0.0,415.8276062011719,410.0,42791.37890625,0.0,3648.458251953125,1.0,280.3588256835937,283.3500366210937,293.74462890625,296.5547180175781,293.1499938964844,293.1499938964844,280.6499938964844,41259.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958674073219299,1.0,0.0,0.0,3.416297674179077,3.416320323944092,7.787618869770085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.6064453125,0.0,1325.2047119140625,1895.4371337890625,0.0,3365.03271484375,0.8580352663993835,1.0,0.0,3.0,1.0,0.0
18124860,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6175909042358398,0.2715461552143097,0.257680207490921,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9384903311729432,0.9936313033103944,0.9463058710098268,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.86266028881073,0.7789499759674072,0.55195152759552,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6424269676208496,0.3096632361412048,0.3073316216468811,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.3733649551868438,0.0749358609318733,0.4070012271404266,284.9857788085937,284.95001220703125,297.4906921386719,290.6971130371094,297.0658874511719,296.9292907714844,284.9847717285156,1.0,0.7076141238212585,0.3432875275611877,0.3432875275611877,1.0,1.0,-2.966029167175293,0.719494104385376,2.246535062789917,0.0517167150974273,0.8891287446022034,0.8891287446022034,0.0,415.6264343261719,410.0,41693.33203125,0.0,3589.29541015625,1.0,280.640380859375,283.48175048828125,293.6454772949219,296.3241577148437,293.1499938964844,293.1499938964844,280.95001220703125,34213.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813899755477905,1.0,0.0,0.0,3.5073843002319336,3.50740647315979,8.208427857425704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.9912109375,0.0,1367.3707275390625,1895.4371337890625,0.0,3229.605712890625,0.8720715045928955,1.0,0.0,3.0,1.0,0.0
18124920,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6175909042358398,0.2715461552143097,0.257680207490921,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9384903311729432,0.9936313033103944,0.9463058710098268,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.86266028881073,0.7789499759674072,0.55195152759552,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6424269676208496,0.3096632361412048,0.3073316216468811,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.3733649551868438,0.0749358609318733,0.4070012271404266,284.9857788085937,284.95001220703125,297.4906921386719,290.6971130371094,297.0658874511719,296.9292907714844,284.9847717285156,1.0,0.7076141238212585,0.3432875275611877,0.3432875275611877,1.0,1.0,-2.966029167175293,0.719494104385376,2.246535062789917,0.0517167150974273,0.8891287446022034,0.8891287446022034,0.0,415.6264343261719,410.0,41693.33203125,0.0,3589.29541015625,1.0,280.640380859375,283.48175048828125,293.6454772949219,296.3241577148437,293.1499938964844,293.1499938964844,280.95001220703125,34213.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813899755477905,1.0,0.0,0.0,3.5073843002319336,3.50740647315979,8.208427857425704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.9912109375,0.0,1367.3707275390625,1895.4371337890625,0.0,3229.605712890625,0.8720715045928955,1.0,0.0,3.0,1.0,0.0
18124980,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6159138083457947,0.2693777084350586,0.2557244598865509,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9381519556045532,0.9933171272277832,0.9460245966911316,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.861243486404419,0.7754955291748047,0.5495678186416626,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6406721472740173,0.3071213662624359,0.3049245476722717,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.3667004406452179,0.072319783270359,0.3951634168624878,285.0599670410156,284.95001220703125,297.43292236328125,290.66339111328125,297.0534362792969,296.9310607910156,285.0570373535156,1.0,0.7050696611404419,0.344381183385849,0.344381183385849,1.0,1.0,-2.943350315093994,0.715402364730835,2.227947950363159,0.0526278838515281,1.0,1.0,0.0,415.20025634765625,410.0,40822.28125,0.0,3537.07275390625,1.0,280.941162109375,283.5774841308594,293.6119689941406,296.21905517578125,293.1499938964844,293.1499938964844,280.6499938964844,30993.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677953481674194,1.0,0.0,0.0,3.7059075832366943,3.7059311866760254,9.163944696410908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.74169921875,0.0,1558.22998046875,1895.4371337890625,0.0,3102.129150390625,0.9141790866851808,1.0,0.0,3.0,1.0,0.0
18125040,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6159138083457947,0.2693777084350586,0.2557244598865509,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9381519556045532,0.9933171272277832,0.9460245966911316,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.861243486404419,0.7754955291748047,0.5495678186416626,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6406721472740173,0.3071213662624359,0.3049245476722717,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.3667004406452179,0.072319783270359,0.3951634168624878,285.0599670410156,284.95001220703125,297.43292236328125,290.66339111328125,297.0534362792969,296.9310607910156,285.0570373535156,1.0,0.7050696611404419,0.344381183385849,0.344381183385849,1.0,1.0,-2.943350315093994,0.715402364730835,2.227947950363159,0.0526278838515281,1.0,1.0,0.0,415.20025634765625,410.0,40822.28125,0.0,3537.07275390625,1.0,280.941162109375,283.5774841308594,293.6119689941406,296.21905517578125,293.1499938964844,293.1499938964844,280.6499938964844,30993.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677953481674194,1.0,0.0,0.0,3.7059075832366943,3.7059311866760254,9.163944696410908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.74169921875,0.0,1558.22998046875,1895.4371337890625,0.0,3102.129150390625,0.9141790866851808,1.0,0.0,3.0,1.0,0.0
18125100,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6148709058761597,0.2678427100181579,0.2546111941337585,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9376909136772156,0.9921592473983764,0.945492684841156,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8602847456932068,0.7727953791618347,0.5481079816818237,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6396494507789612,0.305510550737381,0.3036235868930816,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.3632481098175049,0.070914588868618,0.3892900049686432,284.89666748046875,284.95001220703125,297.4046936035156,290.6469116210937,297.04656982421875,296.9309387207031,284.887939453125,1.0,0.703796923160553,0.3449279963970184,0.3449279963970184,1.0,1.0,-2.9310009479522705,0.7130184173583984,2.217982530593872,0.0530596114695072,0.9074772596359252,0.9074772596359252,0.0,415.2389526367188,410.0,41703.7734375,0.0,3510.2158203125,1.0,280.6961975097656,283.38580322265625,293.6830444335937,296.4408569335937,293.1499938964844,293.1499938964844,280.6499938964844,34661.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759965300559998,1.0,0.0,0.0,3.727131605148315,3.727156162261963,9.269210750062484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.05712890625,0.0,1610.459228515625,1895.4371337890625,0.0,3179.05126953125,0.9196911454200744,1.0,0.0,3.0,1.0,0.0
18125160,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6133197546005249,0.2659955024719238,0.2530884444713592,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.936643362045288,0.990533173084259,0.9441314339637756,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8587838411331177,0.7695266008377075,0.5460042953491211,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6382496953010559,0.303631991147995,0.3019851446151733,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.3592198193073272,0.0693403556942939,0.3827522993087768,284.86865234375,284.95001220703125,297.3768920898437,290.6307067871094,297.0384216308594,296.9290771484375,284.86932373046875,1.0,0.702358067035675,0.345479279756546,0.345479279756546,1.0,1.0,-2.9151828289031982,0.70954430103302,2.205638647079468,0.053156740963459,0.8634992837905884,0.8634992837905884,0.0,415.6821594238281,410.0,41375.71875,0.0,3478.002685546875,1.0,280.6571655273437,283.37274169921875,293.6699523925781,296.387451171875,293.1499938964844,293.1499938964844,280.95001220703125,38618.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805585503578186,1.0,0.0,0.0,3.639483690261841,3.639508008956909,8.838383678266837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.580078125,0.0,1541.035888671875,1895.4371337890625,0.0,3221.815185546875,0.9041635990142822,1.0,0.0,3.0,1.0,0.0
18125220,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6107102632522583,0.2632769048213959,0.2504433989524841,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9354192018508912,0.9893773198127748,0.9425917267799376,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8564950823783875,0.7649900317192078,0.5425276756286621,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6358513236045837,0.3005544543266296,0.2989435791969299,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3510894179344177,0.0663622692227363,0.3692999184131622,284.9891357421875,284.95001220703125,297.32281494140625,290.59930419921875,297.0240173339844,296.9272766113281,284.9873046875,1.0,0.699454128742218,0.3465818166732788,0.3465818166732788,1.0,1.0,-2.8861405849456787,0.7033788561820984,2.1827616691589355,0.0533426329493522,0.9507399797439576,0.9507399797439576,0.0,415.8313903808594,410.0,40163.01953125,0.0,3416.19921875,1.0,280.94293212890625,283.5216979980469,293.5599975585937,296.1485900878906,293.1499938964844,293.1499938964844,280.6499938964844,33737.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686939477920532,1.0,0.0,0.0,3.724496126174927,3.724520444869995,9.256106636712502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.72412109375,0.0,1600.3623046875,1895.4371337890625,0.0,3110.558837890625,0.9202002882957458,1.0,0.0,3.0,1.0,0.0
18125280,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6107102632522583,0.2632769048213959,0.2504433989524841,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9354192018508912,0.9893773198127748,0.9425917267799376,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8564950823783875,0.7649900317192078,0.5425276756286621,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6358513236045837,0.3005544543266296,0.2989435791969299,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3510894179344177,0.0663622692227363,0.3692999184131622,284.9891357421875,284.95001220703125,297.32281494140625,290.59930419921875,297.0240173339844,296.9272766113281,284.9873046875,1.0,0.699454128742218,0.3465818166732788,0.3465818166732788,1.0,1.0,-2.8861405849456787,0.7033788561820984,2.1827616691589355,0.0533426329493522,0.9507399797439576,0.9507399797439576,0.0,415.8313903808594,410.0,40163.01953125,0.0,3416.19921875,1.0,280.94293212890625,283.5216979980469,293.5599975585937,296.1485900878906,293.1499938964844,293.1499938964844,280.6499938964844,33737.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686939477920532,1.0,0.0,0.0,3.724496126174927,3.724520444869995,9.256106636712502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.72412109375,0.0,1600.3623046875,1895.4371337890625,0.0,3110.558837890625,0.9202002882957458,1.0,0.0,3.0,1.0,0.0
18125340,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6079378724098206,0.2599523365497589,0.2477366924285888,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9339551329612732,0.9866834878921508,0.9406026601791382,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8540438413619995,0.7590474486351013,0.5388200879096985,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6333761215209961,0.2970001995563507,0.2958359122276306,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.3429212868213653,0.063270978629589,0.3560597896575928,284.859375,284.95001220703125,297.2708435058594,290.5692749023437,297.0094299316406,296.9246520996094,284.86212158203125,1.0,0.6965185403823853,0.347684383392334,0.347684383392334,1.0,1.0,-2.8563995361328125,0.6969241499900818,2.159475326538086,0.0535809770226478,0.8209623694419861,0.8209623694419861,0.0,416.1089477539063,410.0,40294.49609375,0.0,3354.353759765625,1.0,280.6571655273437,283.3910522460937,293.5906677246094,296.2474670410156,293.1499938964844,293.1499938964844,280.95001220703125,41807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773778080940247,1.0,0.0,0.0,3.516990423202514,3.517014265060425,8.253452392636973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.49609375,0.0,1432.0350341796875,1895.4371337890625,0.0,3192.001708984375,0.8800437450408936,1.0,0.0,3.0,1.0,0.0
18125400,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6079378724098206,0.2599523365497589,0.2477366924285888,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9339551329612732,0.9866834878921508,0.9406026601791382,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8540438413619995,0.7590474486351013,0.5388200879096985,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6333761215209961,0.2970001995563507,0.2958359122276306,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.3429212868213653,0.063270978629589,0.3560597896575928,284.859375,284.95001220703125,297.2708435058594,290.5692749023437,297.0094299316406,296.9246520996094,284.86212158203125,1.0,0.6965185403823853,0.347684383392334,0.347684383392334,1.0,1.0,-2.8563995361328125,0.6969241499900818,2.159475326538086,0.0535809770226478,0.8209623694419861,0.8209623694419861,0.0,416.1089477539063,410.0,40294.49609375,0.0,3354.353759765625,1.0,280.6571655273437,283.3910522460937,293.5906677246094,296.2474670410156,293.1499938964844,293.1499938964844,280.95001220703125,41807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773778080940247,1.0,0.0,0.0,3.516990423202514,3.517014265060425,8.253452392636973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.49609375,0.0,1432.0350341796875,1895.4371337890625,0.0,3192.001708984375,0.8800437450408936,1.0,0.0,3.0,1.0,0.0
18125460,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6054848432540894,0.2574252486228943,0.2452713102102279,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9330056309700012,0.9857026934623718,0.9392929673194884,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8520025610923767,0.7547071576118469,0.535517156124115,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6311317086219788,0.2940058410167694,0.2928650379180908,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.334695965051651,0.0603339225053787,0.3426333963871002,284.984375,284.95001220703125,297.22119140625,290.54083251953125,296.9967956542969,296.9237976074219,284.9833984375,1.0,0.6935727596282959,0.3489691615104675,0.3489691615104675,1.0,1.0,-2.828176975250244,0.6913665533065796,2.136810541152954,0.0541971549391746,0.9081240892410278,0.9081240892410278,0.0,415.9385070800781,410.0,39133.421875,0.0,3294.36962890625,1.0,280.941162109375,283.54254150390625,293.4853210449219,296.0075378417969,293.1499938964844,293.1499938964844,280.6499938964844,34365.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618505001068115,1.0,0.0,0.0,3.595553398132324,3.595576524734497,8.626304293102294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.2587890625,0.0,1461.3846435546875,1895.4371337890625,0.0,3046.361328125,0.8919748663902283,1.0,0.0,3.0,1.0,0.0
18125520,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6054848432540894,0.2574252486228943,0.2452713102102279,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9330056309700012,0.9857026934623718,0.9392929673194884,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8520025610923767,0.7547071576118469,0.535517156124115,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6311317086219788,0.2940058410167694,0.2928650379180908,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.334695965051651,0.0603339225053787,0.3426333963871002,284.984375,284.95001220703125,297.22119140625,290.54083251953125,296.9967956542969,296.9237976074219,284.9833984375,1.0,0.6935727596282959,0.3489691615104675,0.3489691615104675,1.0,1.0,-2.828176975250244,0.6913665533065796,2.136810541152954,0.0541971549391746,0.9081240892410278,0.9081240892410278,0.0,415.9385070800781,410.0,39133.421875,0.0,3294.36962890625,1.0,280.941162109375,283.54254150390625,293.4853210449219,296.0075378417969,293.1499938964844,293.1499938964844,280.6499938964844,34365.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618505001068115,1.0,0.0,0.0,3.595553398132324,3.595576524734497,8.626304293102294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.2587890625,0.0,1461.3846435546875,1895.4371337890625,0.0,3046.361328125,0.8919748663902283,1.0,0.0,3.0,1.0,0.0
18125580,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6013753414154053,0.2543374300003052,0.2430387139320373,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9289472699165344,0.9831097722053528,0.9376793503761292,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8477486968040466,0.7491342425346375,0.5322825312614441,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6274750828742981,0.290656715631485,0.2902140021324157,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.3036723434925079,0.050000000745058,0.296158879995346,284.850341796875,284.95001220703125,297.17791748046875,290.5162658691406,296.9889221191406,296.9275817871094,284.85546875,1.0,0.6887935996055603,0.3501473367214203,0.3501473367214203,1.0,1.0,-2.760629892349243,0.6729276180267334,2.0877022743225098,0.0509103052318096,0.779625654220581,0.779625654220581,0.0,420.42041015625,410.0,38692.28515625,0.0,3177.03515625,1.0,280.6620178222656,283.4226379394531,293.52655029296875,296.10015869140625,293.1499938964844,293.1499938964844,280.6499938964844,43902.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680211901664734,1.0,0.0,0.0,3.338585376739502,3.338607788085937,7.437350859618164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.42431640625,0.0,1267.6043701171875,1895.4371337890625,0.0,3104.247802734375,0.8425626158714294,1.0,0.0,3.0,1.0,0.0
18125640,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6011832356452942,0.2540720999240875,0.2427692860364914,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9289440512657166,0.982929527759552,0.937442421913147,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8476264476776123,0.7486568093299866,0.5319132804870605,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6273175477981567,0.2903639078140259,0.2899105250835418,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.3031788766384125,0.050000000745058,0.2953829169273376,284.8598022460937,284.95001220703125,297.1741027832031,290.5140991210937,296.9887390136719,296.9285583496094,284.8646545410156,1.0,0.6884457468986511,0.3502539396286011,0.3502539396286011,1.0,1.0,-2.758279800415039,0.6724572777748108,2.085822582244873,0.0508800372481346,0.7808024287223816,0.7808024287223816,0.0,420.1502685546875,398.0,38620.1015625,0.0,3171.0087890625,1.0,280.65924072265625,283.4340515136719,293.5189819335937,296.0819702148437,293.1499938964844,293.1499938964844,280.95001220703125,43581.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675832748413086,1.0,0.0,0.0,3.31683087348938,3.3168530464172363,7.340742058659089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.01416015625,0.0,1244.6790771484375,1895.4371337890625,0.0,3100.139404296875,0.8381505608558655,1.0,0.0,3.0,1.0,0.0
18125700,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6009365916252136,0.2527838945388794,0.2412425875663757,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9304167628288268,0.9825056791305542,0.9363831281661988,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8480077981948853,0.7463889122009277,0.5298988819122314,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6271308660507202,0.2888306379318237,0.288133293390274,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.3029875159263611,0.050000000745058,0.2935811877250671,284.9886779785156,284.95001220703125,297.15155029296875,290.50146484375,296.9871826171875,296.9336853027344,284.9921264648437,1.0,0.6852652430534363,0.3508963286876678,0.3508963286876678,1.0,1.0,-2.7484371662139893,0.6709750294685364,2.0774621963500977,0.0514310710132122,0.8583300709724426,0.8583300709724426,0.0,415.9537963867188,398.0,37804.20703125,0.0,3131.497802734375,1.0,280.8928527832031,283.5823669433594,293.4292907714844,295.8399353027344,293.1499938964844,293.1499938964844,280.95001220703125,35954.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563243746757507,1.0,0.0,0.0,3.34879469871521,3.34881591796875,7.482906880795781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.91015625,0.0,1222.861083984375,1895.4371337890625,0.0,2994.537841796875,0.8409308791160583,1.0,0.0,3.0,1.0,0.0
18125760,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6013034582138062,0.2516737282276153,0.2400233745574951,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9326903820037842,0.982255756855011,0.9359683394432068,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8490358591079712,0.744369626045227,0.5283408164978027,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6273966431617737,0.2874379754066467,0.2865916490554809,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.3037117123603821,0.050000000745058,0.2926354110240936,284.9862976074219,284.95001220703125,297.1297302246094,290.48931884765625,296.9845886230469,296.9372253417969,284.9850769042969,1.0,0.6820286512374878,0.3515238165855407,0.3515238165855407,1.0,1.0,-2.741610288619995,0.6704042553901672,2.0712060928344727,0.05235580727458,0.8701998591423035,0.8701998591423035,0.0,410.8112182617188,386.0,37725.85546875,0.0,3093.787109375,1.0,280.9400939941406,283.5781555175781,293.419189453125,295.8500061035156,293.1499938964844,293.1499938964844,281.25,34128.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490192294120789,1.0,0.0,0.0,3.4183602333068848,3.418381690979004,7.797025887157361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.25732421875,0.0,1277.2921142578125,1895.4371337890625,0.0,2926.085205078125,0.8520288467407227,1.0,0.0,3.0,1.0,0.0
18125820,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.602462887763977,0.2496364712715149,0.2377644032239914,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9376764297485352,0.9817482233047484,0.9351221919059752,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8515039086341858,0.7404903769493103,0.5253468155860901,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6282657384872437,0.2848140895366668,0.2836655080318451,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.3053547143936157,0.050000000745058,0.2906748354434967,285.0681457519531,284.95001220703125,297.0882873535156,290.4665832519531,296.9769897460937,296.94049072265625,285.065185546875,1.0,0.675233006477356,0.3527788519859314,0.3527788519859314,1.0,1.0,-2.728408098220825,0.6693775057792664,2.059030771255493,0.0542590618133544,0.994905173778534,0.994905173778534,0.0,399.8614501953125,374.0,37023.50390625,0.0,3016.649658203125,1.0,281.2404479980469,283.6754455566406,293.4037780761719,295.77056884765625,293.1499938964844,293.1499938964844,280.95001220703125,30291.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330040574073792,1.0,0.0,0.0,3.639480590820313,3.639503479003906,8.838368898977933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.74169921875,0.0,1478.90673828125,1895.4371337890625,0.0,2776.427978515625,0.8988253474235535,1.0,0.0,3.0,1.0,0.0
18125880,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.602462887763977,0.2496364712715149,0.2377644032239914,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9376764297485352,0.9817482233047484,0.9351221919059752,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8515039086341858,0.7404903769493103,0.5253468155860901,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6282657384872437,0.2848140895366668,0.2836655080318451,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.3053547143936157,0.050000000745058,0.2906748354434967,285.0681457519531,284.95001220703125,297.0882873535156,290.4665832519531,296.9769897460937,296.94049072265625,285.065185546875,1.0,0.675233006477356,0.3527788519859314,0.3527788519859314,1.0,1.0,-2.728408098220825,0.6693775057792664,2.059030771255493,0.0542590618133544,0.994905173778534,0.994905173778534,0.0,399.8614501953125,374.0,37023.50390625,0.0,3016.649658203125,1.0,281.2404479980469,283.6754455566406,293.4037780761719,295.77056884765625,293.1499938964844,293.1499938964844,280.95001220703125,30291.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330040574073792,1.0,0.0,0.0,3.639480590820313,3.639503479003906,8.838368898977933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.74169921875,0.0,1478.90673828125,1895.4371337890625,0.0,2776.427978515625,0.8988253474235535,1.0,0.0,3.0,1.0,0.0
18125940,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.6030116677284241,0.0,0.2348756343126297,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.941953718662262,0.0,0.9324942827224731,296.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.8533705472946167,0.0,0.5211883187294006,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.6287717223167419,0.0,0.2802448272705078,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.3070178627967834,0.0,0.2887687981128692,284.87335205078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9645690917969,296.9364318847656,284.87432861328125,0.0,0.0,0.354033887386322,0.354033887386322,1.0,1.0,-2.71038818359375,0.6667612791061401,2.0436267852783203,0.0557525157928466,0.0,0.0,0.0,389.0376892089844,60.0,37689.015625,0.0,2931.470703125,0.0,280.9569702148437,283.46551513671875,293.4903564453125,295.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,38345.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5885777473449707,3.588601589202881,8.592866151957423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.1558837890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.6030116677284241,0.0,0.2348756343126297,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.941953718662262,0.0,0.9324942827224731,296.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.8533705472946167,0.0,0.5211883187294006,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.6287717223167419,0.0,0.2802448272705078,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.3070178627967834,0.0,0.2887687981128692,284.87335205078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9645690917969,296.9364318847656,284.87432861328125,0.0,0.0,0.354033887386322,0.354033887386322,1.0,1.0,-2.71038818359375,0.6667612791061401,2.0436267852783203,0.0557525157928466,0.0,0.0,0.0,389.0376892089844,60.0,37689.015625,0.0,2931.470703125,0.0,280.9569702148437,283.46551513671875,293.4903564453125,295.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,38345.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5885777473449707,3.588601589202881,8.592866151957423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.1558837890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.37454953789711,0.0,0.0006941135507076,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.37454953789711,0.0,0.0007309637148864,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.37454953789711,0.0,0.000539886765182,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.37454953789711,0.0,0.0007309411885216,296.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0034667958971112,285.4131164550781,294.1499938964844,297.0312194824219,290.4358825683594,296.6590576171875,296.8794860839844,283.91339111328125,0.0,0.0,0.2814724445343017,0.2814724445343017,1.0,1.0,-0.0085867568850517,0.0019636619836091,0.0066230953671038,-0.0168686248362064,0.0,0.0,0.0,-0.0475424006581306,60.0,2011.89990234375,0.0,-3.730395519596641e-06,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,4.308531060814858e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2121450761529153e-12,1.2122243313317238e-12,2.64767320547454e-18,4.7609773762280476e-11,4.7609714781682287e-11,5.850628620252862e-17,0.0,0.0,-0.0,0.0,0.0,1.1598983629521237e-21,3.765163943393139e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
