time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0009246906265616,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0010827708756551,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0007997301872819,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0010975961340591,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0013018773170188,285.7247314453125,294.1499938964844,297.0133361816406,290.4256591796875,296.4945068359375,296.6480712890625,283.3796081542969,0.0,0.0,0.2124203294515609,0.2124203294515609,1.0,1.0,-0.0074771656654775,0.0011139765847474,0.0063631893135607,-0.0182309467345476,0.0,0.0,0.0,-0.0420952066779136,60.0,853.6150512695312,0.0,-2.662436145328684e-06,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6527831581689673e-25,-1.970617189034776e-25,-2.1121177773134136e-28,1.2664741087985549e-18,1.265620044816094e-18,8.540912454938855e-22,0.0,0.0,-0.0,0.0,0.0,7.286752014489049e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.500390297034755e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001001288183033,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,7.39345487090759e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001000481715891,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004744014295283,285.9068603515625,294.1499938964844,296.9766540527344,290.40313720703125,295.7087707519531,296.0517578125,283.1086120605469,0.0,0.0,0.0708067789673805,0.0708067789673805,1.0,1.0,-0.0010124358814209,1.2981520740140697e-05,0.000999454408884,-0.0181134771555662,0.0,0.0,0.0,-0.0084194559603929,60.0,152.88316345214844,0.0,-6.988450707012819e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993893568275545e-43,1.821688003622262e-43,9.80908925027372e-44,-4.260810970331697e-21,-2.132914693933176e-21,-2.1278964783469128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.500390297034755e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001001288183033,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,7.39345487090759e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001000481715891,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004744014295283,285.9068603515625,294.1499938964844,296.9766540527344,290.40313720703125,295.7087707519531,296.0517578125,283.1086120605469,0.0,0.0,0.0708067789673805,0.0708067789673805,1.0,1.0,-0.0010124358814209,1.2981520740140697e-05,0.000999454408884,-0.0181134771555662,0.0,0.0,0.0,-0.0084194559603929,60.0,152.88316345214844,0.0,-6.988450707012819e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993893568275545e-43,1.821688003622262e-43,9.80908925027372e-44,-4.260810970331697e-21,-2.132914693933176e-21,-2.1278964783469128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.498833969701082e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0001000250776996,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,7.387944788206369e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001000276242848,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0004744353645946,285.9037475585937,294.1499938964844,296.9583435058594,290.3911437988281,295.7200927734375,296.1812744140625,283.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122269159182,1.28263284437935e-08,0.0010122141102328,-0.0181663073599338,0.0,0.0,0.0,-0.0084296884015202,60.0,62.40434265136719,0.0,-6.985765566014379e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.26464314301329e-21,-2.132148097838144e-21,-2.1324952471235385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,9.500111627858132e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001000443371594,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.389223901554942e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001000413540168,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.000474492117064,285.9005126953125,294.1499938964844,296.94000244140625,290.3786926269531,295.73114013671875,296.29052734375,283.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123625397682,7.318539552159109e-09,0.0010123552056029,-0.0182016901671886,0.0,0.0,0.0,-0.0084364926442503,60.0,27.79818725585937,0.0,-6.98765916240518e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264386668555785e-21,-2.132199190781253e-21,-2.132187679722924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.501868044026196e-05,299.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.000100062607089,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.390577957266942e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001000598349492,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0004745808255393,285.8936462402344,294.1499938964844,296.9033203125,290.3524475097656,295.75250244140625,296.4570617675781,283.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.727283477783203,0.0,-6.990218537339389e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394746491454e-21,-2.132197373245727e-21,-2.1321975751941188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.501868044026196e-05,299.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.000100062607089,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.390577957266942e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001000598349492,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0004745808255393,285.8936462402344,294.1499938964844,296.9033203125,290.3524475097656,295.75250244140625,296.4570617675781,283.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.727283477783203,0.0,-6.990218537339389e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394746491454e-21,-2.132197373245727e-21,-2.1321975751941188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,9.50307075981982e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0001000752308755,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,7.391510007437319e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0001000724878394,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0004746415652334,285.8862609863281,294.1499938964844,296.8666687011719,290.3245544433594,295.77276611328125,296.5691833496094,283.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.78952407836914,0.0,-6.991963630298417e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394746491454e-21,-2.132197373245727e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,9.50307075981982e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0001000752308755,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,7.391510007437319e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0001000724878394,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0004746415652334,285.8862609863281,294.1499938964844,296.8666687011719,290.3245544433594,295.77276611328125,296.5691833496094,283.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.78952407836914,0.0,-6.991963630298417e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394746491454e-21,-2.132197373245727e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.503709588898346e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001000819174805,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.392004772555083e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001000792108243,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0004746742197312,285.8783874511719,294.1499938964844,296.8299865722656,290.2951965332031,295.7919616699219,296.6402893066406,283.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127408895641,7.353891717798433e-09,0.0010127335553988,-0.0183177459985017,0.0,0.0,0.0,-0.0084584560245275,60.0,9.493470191955566,0.0,-6.992881651513019e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.503709588898346e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001000819174805,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.392004772555083e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001000792108243,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0004746742197312,285.8783874511719,294.1499938964844,296.8299865722656,290.2951965332031,295.7919616699219,296.6402893066406,283.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127408895641,7.353891717798433e-09,0.0010127335553988,-0.0183177459985017,0.0,0.0,0.0,-0.0084584560245275,60.0,9.493470191955566,0.0,-6.992881651513019e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,9.50379835558124e-05,300.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001000828051473,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.392070256173611e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001000801348709,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004746793129015,285.8700866699219,294.1499938964844,296.7933349609375,290.2645263671875,295.8101501464844,296.6840209960937,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797215697317e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589049220085,60.0,9.800581932067873,0.0,-6.99298823292338e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,9.50379835558124e-05,300.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001000828051473,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.392070256173611e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001000801348709,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004746793129015,285.8700866699219,294.1499938964844,296.7933349609375,290.2645263671875,295.8101501464844,296.6840209960937,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797215697317e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589049220085,60.0,9.800581932067873,0.0,-6.99298823292338e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,9.503627370577306e-05,300.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0001000809934339,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,7.39193637855351e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0001000783377094,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.000474671163829,285.8658142089844,294.1499938964844,296.7749938964844,290.24871826171875,295.8188781738281,296.69757080078125,283.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127295972779,7.352577657826487e-09,0.0010127222631126,-0.018314303830266,0.0,0.0,0.0,-0.0084578040987253,60.0,9.85475730895996,0.0,-6.992726042653885e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.503313776804134e-05,300.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001000776610453,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,7.39169045118615e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001000750271487,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0004746558261103,285.86138916015625,294.1499938964844,296.75665283203125,290.232666015625,295.8273620605469,296.706298828125,283.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126953711733,7.348569752707591e-09,0.001012688037008,-0.01830380782485,0.0,0.0,0.0,-0.0084558175876736,60.0,10.07329273223877,0.0,-6.99225282119187e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,9.502289321972056e-05,300.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001000668344204,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.390890823444352e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001000642296276,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004746053309645,285.85235595703125,294.1499938964844,296.7200012207031,290.19976806640625,295.8436584472656,296.7141418457031,283.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.235984802246094,0.0,-6.990723022681777e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,9.502289321972056e-05,300.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001000668344204,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.390890823444352e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001000642296276,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004746053309645,285.85235595703125,294.1499938964844,296.7200012207031,290.19976806640625,295.8436584472656,296.7141418457031,283.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.235984802246094,0.0,-6.990723022681777e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.500691521679984e-05,300.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001000499687506,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.389645179500803e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001000474003376,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0004745261976495,285.843017578125,294.1499938964844,296.6833190917969,290.166015625,295.8590087890625,296.7103271484375,283.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.292413711547852,0.0,-6.988350520487074e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.500691521679984e-05,300.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001000499687506,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.389645179500803e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001000474003376,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0004745261976495,285.843017578125,294.1499938964844,296.6833190917969,290.166015625,295.8590087890625,296.7103271484375,283.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.292413711547852,0.0,-6.988350520487074e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.498529107077049e-05,300.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001000271658995,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.387961522908881e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001000246265903,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0004744188918266,285.8333435058594,294.1499938964844,296.64666748046875,290.13153076171875,295.8734436035156,296.6980285644531,283.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.489378929138184,0.0,-6.98514881491974e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.498529107077049e-05,300.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001000271658995,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.387961522908881e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001000246265903,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0004744188918266,285.8333435058594,294.1499938964844,296.64666748046875,290.13153076171875,295.8734436035156,296.6980285644531,283.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.489378929138184,0.0,-6.98514881491974e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.495804260950536e-05,300.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,9.999842586694284e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,7.385838398477063e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.999591566156596e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0004742834425996,285.8233947753906,294.1499938964844,296.6099853515625,290.0964660644531,295.88690185546875,296.6791687011719,283.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,16.318784713745117,0.0,-6.981119327065245e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.495804260950536e-05,300.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,9.999842586694284e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,7.385838398477063e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.999591566156596e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0004742834425996,285.8233947753906,294.1499938964844,296.6099853515625,290.0964660644531,295.88690185546875,296.6791687011719,283.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,16.318784713745117,0.0,-6.981119327065245e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.494229743722826e-05,300.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,9.99818294076249e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.384613127214834e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.997933375416324e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004742051241919,285.8183288574219,294.1499938964844,296.5916748046875,290.0787658691406,295.8932800292969,296.6679077148437,283.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234548959900166e-09,0.0010117130586877,-0.0180051643401384,0.0,0.0,0.0,-0.0083992928266525,60.0,13.713064193725586,0.0,-6.978794431233838e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.492505341768263e-05,300.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.996365406550468e-05,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,7.383270713035017e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.996118023991583e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0004741193260997,285.81317138671875,294.1499938964844,296.5733337402344,290.0610046386719,295.8994140625,296.6556091308594,283.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115358745679,7.212976438353281e-09,0.0010115286568179,-0.0179486628621816,0.0,0.0,0.0,-0.0083885984495282,60.0,13.865049362182615,0.0,-6.976249267154344e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.488684736425056e-05,300.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,9.992337436415256e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,7.380295573966578e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,9.99209369183518e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0004739291325677,285.8027648925781,294.1499938964844,296.5366516113281,290.02520751953125,295.9110412597656,296.62890625,283.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651888866597355e-09,0.0010111200390383,-0.0178234949707984,0.0,0.0,0.0,-0.0083649083971977,60.0,13.743209838867188,0.0,-6.970613242174295e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.488684736425056e-05,300.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,9.992337436415256e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,7.380295573966578e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,9.99209369183518e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0004739291325677,285.8027648925781,294.1499938964844,296.5366516113281,290.02520751953125,295.9110412597656,296.62890625,283.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651888866597355e-09,0.0010111200390383,-0.0178234949707984,0.0,0.0,0.0,-0.0083649083971977,60.0,13.743209838867188,0.0,-6.970613242174295e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.484302427154034e-05,300.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.987719386117531e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.376884605037048e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,9.987478551920503e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0004737108829431,285.7921142578125,294.1499938964844,296.5,289.98931884765625,295.9218139648437,296.599853515625,283.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106588015332,7.1104127030707795e-09,0.0010106517001986,-0.0176800228655338,0.0,0.0,0.0,-0.0083377538248896,60.0,13.415549278259276,0.0,-6.964155829791707e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.484302427154034e-05,300.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.987719386117531e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.376884605037048e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,9.987478551920503e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0004737108829431,285.7921142578125,294.1499938964844,296.5,289.98931884765625,295.9218139648437,296.599853515625,283.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106588015332,7.1104127030707795e-09,0.0010106517001986,-0.0176800228655338,0.0,0.0,0.0,-0.0083377538248896,60.0,13.415549278259276,0.0,-6.964155829791707e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,9.481089364271612e-05,300.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.98433242784813e-05,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,7.374383858405054e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,9.984093776438384e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0004735507827717,285.7850341796875,294.1499938964844,296.4759826660156,289.9657897949219,295.9283752441406,296.5798645019531,283.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070258156716136e-09,0.0010103082749992,-0.0175748486071825,0.0,0.0,0.0,-0.0083178468048572,60.0,13.183619499206545,0.0,-6.959424325714282e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.479314758209512e-05,300.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.982462506741284e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.373002881649882e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,9.982224582927302e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0004734623653348,285.7812805175781,294.1499938964844,296.4633483886719,289.95343017578125,295.93170166015625,296.5691223144531,283.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,13.061939239501951,0.0,-6.956812370617629e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,9.473595127929002e-05,300.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,9.97643655864522e-05,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,7.368551450781524e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.97620154521428e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004731773224193,285.77032470703125,294.1499938964844,296.4266662597656,289.9176940917969,295.9407958984375,296.5372619628906,283.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.717671394348145,0.0,-6.948400255168964e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,9.473595127929002e-05,300.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,9.97643655864522e-05,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,7.368551450781524e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.97620154521428e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004731773224193,285.77032470703125,294.1499938964844,296.4266662597656,289.9176940917969,295.9407958984375,296.5372619628906,283.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.717671394348145,0.0,-6.948400255168964e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.470416262047364e-05,300.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.973086707759649e-05,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.366077625192702e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.972853149520232e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0004730188229586,285.7647705078125,294.1499938964844,296.4083251953125,289.8999328613281,295.94500732421875,296.52099609375,283.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091754375025,6.9369563426846526e-09,0.0010091684525832,-0.0172256901860237,0.0,0.0,0.0,-0.0082517638802528,60.0,12.551962852478027,0.0,-6.943727726138604e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.467054042033853e-05,300.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.969544043997304e-05,299.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,7.363461190834641e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,9.969312668545172e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.000472851213999,285.7591857910156,294.1499938964844,296.3900146484375,289.8822326660156,295.9490051269531,296.5045166015625,283.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088165290653,6.894979698301995e-09,0.0010088096605613,-0.0171157401055097,0.0,0.0,0.0,-0.0082309544086456,60.0,12.39063549041748,0.0,-6.9387880330396e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,9.4596718554385e-05,300.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.961766772903502e-05,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,7.357716822298244e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.961538307834417e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0004724830796476,285.7479553222656,294.1499938964844,296.35333251953125,289.8472595214844,295.9564819335937,296.47125244140625,283.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832075436527e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,12.07979679107666,0.0,-6.92795225631926e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,9.4596718554385e-05,300.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.961766772903502e-05,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,7.357716822298244e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.961538307834417e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0004724830796476,285.7479553222656,294.1499938964844,296.35333251953125,289.8472595214844,295.9564819335937,296.47125244140625,283.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832075436527e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,12.07979679107666,0.0,-6.92795225631926e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,9.451385267311708e-05,300.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,9.953037078958003e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,7.351269596256316e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,9.952811524271964e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0004720698052551,285.73663330078125,294.1499938964844,296.3166809082031,289.8128662109375,295.9631652832031,296.4376525878906,283.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.78468132019043,0.0,-6.91580055445229e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,9.451385267311708e-05,300.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,9.953037078958003e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,7.351269596256316e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,9.952811524271964e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0004720698052551,285.73663330078125,294.1499938964844,296.3166809082031,289.8128662109375,295.9631652832031,296.4376525878906,283.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.78468132019043,0.0,-6.91580055445229e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
