time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.44221465033479e-05,300.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.943376062437892e-05,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,7.344134064624086e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,9.943153418134898e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0004716123221442,285.7251892089844,294.1499938964844,296.2799987792969,289.7792053222656,295.9690856933594,296.4038391113281,283.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584984113544578e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772768706083,60.0,11.504923820495604,0.0,-6.90236703349001e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.44221465033479e-05,300.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.943376062437892e-05,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,7.344134064624086e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,9.943153418134898e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0004716123221442,285.7251892089844,294.1499938964844,296.2799987792969,289.7792053222656,295.9690856933594,296.4038391113281,283.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584984113544578e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772768706083,60.0,11.504923820495604,0.0,-6.90236703349001e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,9.432192746317014e-05,300.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.932818647939712e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,7.336336420848966e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.932599641615524e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0004711123183369,285.71368408203125,294.1499938964844,296.24334716796875,289.7464294433594,295.9742126464844,296.3699645996094,284.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459954793314182e-09,0.0010050897253677,-0.015976233407855,0.0,0.0,0.0,-0.0080152936279773,60.0,11.239944458007812,0.0,-6.887704273594863e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,9.432192746317014e-05,300.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.932818647939712e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,7.336336420848966e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.932599641615524e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0004711123183369,285.71368408203125,294.1499938964844,296.24334716796875,289.7464294433594,295.9742126464844,296.3699645996094,284.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459954793314182e-09,0.0010050897253677,-0.015976233407855,0.0,0.0,0.0,-0.0080152936279773,60.0,11.239944458007812,0.0,-6.887704273594863e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,9.426863834960386e-05,300.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,9.927205246640368e-05,299.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,7.332190580200404e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.926987695507704e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0004708464257419,285.7079162597656,294.1499938964844,296.2250061035156,289.7304077148437,295.9764709472656,296.35302734375,284.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393474638599628e-09,0.0010045212693512,-0.0158020909875631,0.0,0.0,0.0,-0.0079823369160294,60.0,11.113036155700684,0.0,-6.879914593582728e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.421369031770156e-05,300.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.921417222358286e-05,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,7.327915955102071e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,9.921201126417144e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.000470572267659,285.7021179199219,294.1499938964844,296.2066650390625,289.71466064453125,295.9785461425781,296.33612060546875,284.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039416374638,6.324934354040579e-09,0.0010039352346211,-0.015622547827661,0.0,0.0,0.0,-0.0079483594745397,60.0,10.989520072937012,0.0,-6.871887592296845e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.409857739228757e-05,300.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,9.90929183899425e-05,299.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.318959978874773e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.909077925840391e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004699978453572,285.69049072265625,294.1499938964844,296.1700134277344,289.6840515136719,295.982177734375,296.3023681640625,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027135722339,6.181343881195289e-09,0.0010027074022218,-0.0152464061975479,0.0,0.0,0.0,-0.0078771747648715,60.0,10.75167751312256,0.0,-6.855086809309796e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.409857739228757e-05,300.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,9.90929183899425e-05,299.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.318959978874773e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.909077925840391e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004699978453572,285.69049072265625,294.1499938964844,296.1700134277344,289.6840515136719,295.982177734375,296.3023681640625,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027135722339,6.181343881195289e-09,0.0010027074022218,-0.0152464061975479,0.0,0.0,0.0,-0.0078771747648715,60.0,10.75167751312256,0.0,-6.855086809309796e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.397720714332536e-05,300.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.896507253870368e-05,299.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,7.309517241083086e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.896296251099555e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004693921946454,285.6788635253906,294.1499938964844,296.1333312988281,289.6547546386719,295.985107421875,296.2687683105469,284.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014190338551,6.029964527698439e-09,0.0010014129802584,-0.014849854633212,0.0,0.0,0.0,-0.0078021297231316,60.0,10.52661418914795,0.0,-6.837397137360314e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.397720714332536e-05,300.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.896507253870368e-05,299.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,7.309517241083086e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.896296251099555e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004693921946454,285.6788635253906,294.1499938964844,296.1333312988281,289.6547546386719,295.985107421875,296.2687683105469,284.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014190338551,6.029964527698439e-09,0.0010014129802584,-0.014849854633212,0.0,0.0,0.0,-0.0078021297231316,60.0,10.52661418914795,0.0,-6.837397137360314e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.385088924318552e-05,300.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.883201710181312e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,7.29969033272937e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.882994345389308e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0004687618056777,285.66717529296875,294.1499938964844,296.0966796875,289.6268920898437,295.9873046875,296.2353820800781,284.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000717593356,5.8724234364149205e-09,0.0010000658221542,-0.014437154866755,0.0,0.0,0.0,-0.0077240299433469,60.0,10.313793182373049,0.0,-6.81901184407252e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.385088924318552e-05,300.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.883201710181312e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,7.29969033272937e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.882994345389308e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0004687618056777,285.66717529296875,294.1499938964844,296.0966796875,289.6268920898437,295.9873046875,296.2353820800781,284.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000717593356,5.8724234364149205e-09,0.0010000658221542,-0.014437154866755,0.0,0.0,0.0,-0.0077240299433469,60.0,10.313793182373049,0.0,-6.81901184407252e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.372080967295916e-05,300.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,9.869500354398042e-05,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.289570203283802e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.869295172393322e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0004681126156356,285.655517578125,294.1499938964844,296.0599975585937,289.6006164550781,295.98876953125,296.2022399902344,284.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986843215301,5.710196315789062e-09,0.0009986786171793,-0.0140121700242161,0.0,0.0,0.0,-0.0076436065137386,60.0,10.112759590148926,0.0,-6.80010501241668e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.372080967295916e-05,300.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,9.869500354398042e-05,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.289570203283802e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.869295172393322e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0004681126156356,285.655517578125,294.1499938964844,296.0599975585937,289.6006164550781,295.98876953125,296.2022399902344,284.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986843215301,5.710196315789062e-09,0.0009986786171793,-0.0140121700242161,0.0,0.0,0.0,-0.0076436065137386,60.0,10.112759590148926,0.0,-6.80010501241668e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.365474397782236e-05,300.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.862541628535836e-05,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.284431194420904e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,9.8623386293184e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0004677828983403,285.649658203125,294.1499938964844,296.0416564941406,289.5881042480469,295.9892578125,296.1857604980469,284.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979797760024,5.6278093296668885e-09,0.000997974188067,-0.0137963406741619,0.0,0.0,0.0,-0.0076027638278901,60.0,10.016668319702148,0.0,-6.790513396026654e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,9.358821262139828e-05,300.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.855534153757616e-05,299.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,7.279255078174174e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.855331882135944e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0004674508818425,285.6438293457031,294.1499938964844,296.0233459472656,289.5760498046875,295.9895935058594,296.1693420410156,284.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544841474858231e-09,0.0009972646366804,-0.0135789858177304,0.0,0.0,0.0,-0.0075616333633661,60.0,9.923357963562012,0.0,-6.780860672961353e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.345437865704298e-05,300.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.841436985880136e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,7.268843182828277e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.841237624641508e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004667828907258,285.6321716308594,294.1499938964844,295.9866638183594,289.5533447265625,295.9897155761719,296.1366882324219,284.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995842856355,5.377940315298701e-09,0.0009958375012502,-0.0131417419761419,0.0,0.0,0.0,-0.0074788928031921,60.0,9.744810104370115,0.0,-6.761464277360575e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.345437865704298e-05,300.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.841436985880136e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,7.268843182828277e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.841237624641508e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004667828907258,285.6321716308594,294.1499938964844,295.9866638183594,289.5533447265625,295.9897155761719,296.1366882324219,284.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995842856355,5.377940315298701e-09,0.0009958375012502,-0.0131417419761419,0.0,0.0,0.0,-0.0074788928031921,60.0,9.744810104370115,0.0,-6.761464277360575e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.331948967883363e-05,300.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.827229951042682e-05,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,7.258349796757102e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.827032772591338e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0004661096609197,285.6205139160156,294.1499938964844,295.95001220703125,289.5326232910156,295.9892272949219,296.10430908203125,284.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944043122231,5.209730868926954e-09,0.0009943990735337,-0.0127010643482208,0.0,0.0,0.0,-0.0073955040425062,60.0,9.577058792114258,0.0,-6.741943536781039e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.331948967883363e-05,300.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.827229951042682e-05,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,7.258349796757102e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.827032772591338e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0004661096609197,285.6205139160156,294.1499938964844,295.95001220703125,289.5326232910156,295.9892272949219,296.10430908203125,284.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944043122231,5.209730868926954e-09,0.0009943990735337,-0.0127010643482208,0.0,0.0,0.0,-0.0073955040425062,60.0,9.577058792114258,0.0,-6.741943536781039e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.317311196355148e-05,300.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,9.811812196858229e-05,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,7.246962923090905e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,9.81161865638569e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0004653790674638,285.60888671875,294.1499938964844,295.913330078125,289.5137023925781,295.9880676269531,296.0722961425781,284.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928437648341,5.027212868213837e-09,0.0009928387589752,-0.0122228907421231,0.0,0.0,0.0,-0.0073050241917371,60.0,9.41904354095459,0.0,-6.720794942793873e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.317311196355148e-05,300.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,9.811812196858229e-05,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,7.246962923090905e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,9.81161865638569e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0004653790674638,285.60888671875,294.1499938964844,295.913330078125,289.5137023925781,295.9880676269531,296.0722961425781,284.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928437648341,5.027212868213837e-09,0.0009928387589752,-0.0122228907421231,0.0,0.0,0.0,-0.0073050241917371,60.0,9.41904354095459,0.0,-6.720794942793873e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,9.300460806116462e-05,300.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,9.794064681045712e-05,299.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.233854557853192e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.793873323360458e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0004645379085559,285.5972900390625,294.1499938964844,295.8766784667969,289.4961853027344,295.986328125,296.040771484375,284.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910468943417,4.81712092437192e-09,0.0009910420048981,-0.011672468855977,0.0,0.0,0.0,-0.0072008711285889,60.0,9.273923873901367,0.0,-6.696491539059934e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,9.300460806116462e-05,300.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,9.794064681045712e-05,299.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.233854557853192e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.793873323360458e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0004645379085559,285.5972900390625,294.1499938964844,295.8766784667969,289.4961853027344,295.986328125,296.040771484375,284.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910468943417,4.81712092437192e-09,0.0009910420048981,-0.011672468855977,0.0,0.0,0.0,-0.0072008711285889,60.0,9.273923873901367,0.0,-6.696491539059934e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,9.291392052546144e-05,300.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.784513531485572e-05,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,7.22679978935048e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.784323628991842e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0004640851984731,285.5915222167969,294.1499938964844,295.8583374023437,289.4879455566406,295.9852294921875,296.0252380371094,284.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704061140614613e-09,0.0009900751756504,-0.0113762579858303,0.0,0.0,0.0,-0.0071448222734034,60.0,9.217546463012695,0.0,-6.683431053033928e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.282055543735623e-05,300.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,9.774679347174242e-05,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.219536928460002e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.774490899872036e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0004636190715245,285.58575439453125,294.1499938964844,295.8399963378906,289.48004150390625,295.9839782714844,296.0099182128906,284.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890844812616,4.5876586973747635e-09,0.0009890798246487,-0.0110712861642241,0.0,0.0,0.0,-0.0070871165953576,60.0,9.158303260803224,0.0,-6.669998242614383e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.262875391868874e-05,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.754478378454225e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.204616849776357e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.754292841535062e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0004626615555025,285.5742492675781,294.1499938964844,295.8033447265625,289.4652099609375,295.9810485839844,295.9798278808594,284.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870395297184,4.348547744115194e-09,0.0009870352223515,-0.0104448115453124,0.0,0.0,0.0,-0.0069685787893831,60.0,9.044699668884276,0.0,-6.64244623749255e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.262875391868874e-05,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.754478378454225e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.204616849776357e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.754292841535062e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0004626615555025,285.5742492675781,294.1499938964844,295.8033447265625,289.4652099609375,295.9810485839844,295.9798278808594,284.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870395297184,4.348547744115194e-09,0.0009870352223515,-0.0104448115453124,0.0,0.0,0.0,-0.0069685787893831,60.0,9.044699668884276,0.0,-6.64244623749255e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.243575186701491e-05,300.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.734150808071718e-05,299.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.18960291123949e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.733968181535602e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0004616979858838,285.56280517578125,294.1499938964844,295.76666259765625,289.4516296386719,295.9775085449219,295.9505920410156,284.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849817724898,4.10794021021843e-09,0.0009849776979535,-0.0098144030198454,0.0,0.0,0.0,-0.006849299184978,60.0,8.936848640441895,0.0,-6.614779124447523e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.243575186701491e-05,300.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.734150808071718e-05,299.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.18960291123949e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.733968181535602e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0004616979858838,285.56280517578125,294.1499938964844,295.76666259765625,289.4516296386719,295.9775085449219,295.9505920410156,284.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849817724898,4.10794021021843e-09,0.0009849776979535,-0.0098144030198454,0.0,0.0,0.0,-0.006849299184978,60.0,8.936848640441895,0.0,-6.614779124447523e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.22470208024606e-05,300.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.71427361946553e-05,299.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,7.17492148396559e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,9.714093175716698e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0004607558075804,285.55145263671875,294.1499938964844,295.7300109863281,289.439208984375,295.9733581542969,295.92218017578125,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872663079107497e-09,0.0009829656919464,-0.0091979494318366,0.0,0.0,0.0,-0.0067326612770557,60.0,8.834807395935059,0.0,-6.587781342659582e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.22470208024606e-05,300.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.71427361946553e-05,299.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,7.17492148396559e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,9.714093175716698e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0004607558075804,285.55145263671875,294.1499938964844,295.7300109863281,289.439208984375,295.9733581542969,295.92218017578125,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872663079107497e-09,0.0009829656919464,-0.0091979494318366,0.0,0.0,0.0,-0.0067326612770557,60.0,8.834807395935059,0.0,-6.587781342659582e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,9.20665988815017e-05,300.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,9.695271728560328e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.160886889323592e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.695094195194542e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004598550731316,285.5401306152344,294.1499938964844,295.6933288574219,289.42791748046875,295.9686584472656,295.8945617675781,284.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810458868741,3.6477418863256604e-09,0.0009810422779992,-0.0086086196824908,0.0,0.0,0.0,-0.006621157284826,60.0,8.73859691619873,0.0,-6.562023457945544e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,9.20665988815017e-05,300.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,9.695271728560328e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.160886889323592e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.695094195194542e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004598550731316,285.5401306152344,294.1499938964844,295.6933288574219,289.42791748046875,295.9686584472656,295.8945617675781,284.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810458868741,3.6477418863256604e-09,0.0009810422779992,-0.0086086196824908,0.0,0.0,0.0,-0.006621157284826,60.0,8.73859691619873,0.0,-6.562023457945544e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.197972394758835e-05,300.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.686121484264731e-05,299.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.154128979891539e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,9.685945406090468e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004594213678501,285.5345153808594,294.1499938964844,295.67498779296875,289.42266845703125,295.96612548828125,295.88104248046875,284.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801196865737,3.539435633470589e-09,0.000980116194114,-0.0083248373121023,0.0,0.0,0.0,-0.0065674660727381,60.0,8.692511558532715,0.0,-6.549637987518508e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.189625416183844e-05,300.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.677330672275276e-05,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,7.147635915316641e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.677155321696772e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0004590046883095,285.5289001464844,294.1499938964844,295.6566772460937,289.41766357421875,295.96343994140625,295.8677062988281,284.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792298078536,3.435377315952337e-09,0.000979226315394,-0.0080521833151578,0.0,0.0,0.0,-0.0065158796496689,60.0,8.647868156433105,0.0,-6.53774918646377e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.173856960842386e-05,300.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.66072257142514e-05,299.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.13536937837489e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.660549403633922e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0004582175170071,285.51776123046875,294.1499938964844,295.6199951171875,289.4084167480469,295.9576110839844,295.84161376953125,284.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775484213605,3.238783019554603e-09,0.0009775451617315,-0.0075370608828961,0.0,0.0,0.0,-0.0064184186048805,60.0,8.56318187713623,0.0,-6.51531806283856e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.173856960842386e-05,300.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.66072257142514e-05,299.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.13536937837489e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.660549403633922e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0004582175170071,285.51776123046875,294.1499938964844,295.6199951171875,289.4084167480469,295.9576110839844,295.84161376953125,284.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775484213605,3.238783019554603e-09,0.0009775451617315,-0.0075370608828961,0.0,0.0,0.0,-0.0064184186048805,60.0,8.56318187713623,0.0,-6.51531806283856e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.158986358670518e-05,300.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.645060345064849e-05,299.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,7.123801333364099e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.644890087656675e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004574751947075,285.5066833496094,294.1499938964844,295.5833435058594,289.40008544921875,295.9512939453125,295.81622314453125,284.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759626700542,3.053385544404818e-09,0.0009759596432559,-0.0070512713864445,0.0,0.0,0.0,-0.0063265082426369,60.0,8.4837007522583,0.0,-6.494200022189034e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
