time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.158986358670518e-05,300.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.645060345064849e-05,299.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,7.123801333364099e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.644890087656675e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004574751947075,285.5066833496094,294.1499938964844,295.5833435058594,289.40008544921875,295.9512939453125,295.81622314453125,284.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759626700542,3.053385544404818e-09,0.0009759596432559,-0.0070512713864445,0.0,0.0,0.0,-0.0063265082426369,60.0,8.4837007522583,0.0,-6.494200022189034e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.144868818111718e-05,300.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.630190470488742e-05,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.112819002941251e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.630022395867854e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000456770445453,285.4956970214844,294.1499938964844,295.5466613769531,289.39263916015625,295.9444274902344,295.79156494140625,284.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457419943,2.877367455411672e-09,0.0009744545677676,-0.0065900534391403,0.0,0.0,0.0,-0.0062392484396696,60.0,8.409158706665039,0.0,-6.474181901694466e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.144868818111718e-05,300.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.630190470488742e-05,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.112819002941251e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.630022395867854e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000456770445453,285.4956970214844,294.1499938964844,295.5466613769531,289.39263916015625,295.9444274902344,295.79156494140625,284.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457419943,2.877367455411672e-09,0.0009744545677676,-0.0065900534391403,0.0,0.0,0.0,-0.0062392484396696,60.0,8.409158706665039,0.0,-6.474181901694466e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.131083061220124e-05,300.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.61567129706964e-05,299.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,7.102094969013706e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.615505405236036e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004560822853818,285.4848022460937,294.1499938964844,295.510009765625,289.3860168457031,295.9370422363281,295.7677307128906,284.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729875600896,2.7054898321665632e-09,0.0009729848243296,-0.0061396807432174,0.0,0.0,0.0,-0.0061540412716567,60.0,8.339032173156738,0.0,-6.45466400328587e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.131083061220124e-05,300.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.61567129706964e-05,299.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,7.102094969013706e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.615505405236036e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004560822853818,285.4848022460937,294.1499938964844,295.510009765625,289.3860168457031,295.9370422363281,295.7677307128906,284.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729875600896,2.7054898321665632e-09,0.0009729848243296,-0.0061396807432174,0.0,0.0,0.0,-0.0061540412716567,60.0,8.339032173156738,0.0,-6.45466400328587e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.124220377998428e-05,300.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,9.608443360775708e-05,299.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.096755871316418e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.608278196537869e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0004557397332973,285.4793701171875,294.1499938964844,295.4916687011719,289.3829650878906,295.93316650390625,295.756103515625,284.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722556569613,2.619929384550801e-09,0.0009722530376166,-0.0059154848568141,0.0,0.0,0.0,-0.0061116246506571,60.0,8.305500984191895,0.0,-6.444959410600859e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.117257286561652e-05,300.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,9.601109195500612e-05,299.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.09133964846842e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.600945486454292e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0004553921462502,285.4739685058594,294.1499938964844,295.47332763671875,289.380126953125,295.9291687011719,295.7447814941406,284.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971513276454,2.5331170494524713e-09,0.0009715107153169,-0.0056880069896578,0.0,0.0,0.0,-0.0060685882344841,60.0,8.272883415222168,0.0,-6.435119814796053e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.102926560444756e-05,300.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.586015221429987e-05,299.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.080191426211968e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.585853695170954e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0004546767449937,285.4632568359375,294.1499938964844,295.4366760253906,289.3749389648437,295.9208068847656,295.7229919433594,284.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699853835627,2.354451300590199e-09,0.0009699830552563,-0.0052198404446244,0.0,0.0,0.0,-0.0059800161980092,60.0,8.209978103637695,0.0,-6.414893505279906e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.102926560444756e-05,300.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.586015221429987e-05,299.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.080191426211968e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.585853695170954e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0004546767449937,285.4632568359375,294.1499938964844,295.4366760253906,289.3749389648437,295.9208068847656,295.7229919433594,284.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699853835627,2.354451300590199e-09,0.0009699830552563,-0.0052198404446244,0.0,0.0,0.0,-0.0059800161980092,60.0,8.209978103637695,0.0,-6.414893505279906e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.08798465388827e-05,300.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.570278780302031e-05,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,7.06856808392331e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.570119436830282e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0004539308138191,285.4526062011719,294.1499938964844,295.3999938964844,289.370361328125,295.9119873046875,295.7025756835937,284.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683923562988,2.168177859473985e-09,0.0009683902026154,-0.0047317342832684,0.0,0.0,0.0,-0.0058876723051071,60.0,8.149996757507324,0.0,-6.3938394134766e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.08798465388827e-05,300.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.570278780302031e-05,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,7.06856808392331e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.570119436830282e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0004539308138191,285.4526062011719,294.1499938964844,295.3999938964844,289.370361328125,295.9119873046875,295.7025756835937,284.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683923562988,2.168177859473985e-09,0.0009683902026154,-0.0047317342832684,0.0,0.0,0.0,-0.0058876723051071,60.0,8.149996757507324,0.0,-6.3938394134766e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,9.072376997210084e-05,300.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,9.553840209264308e-05,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,7.056427421048284e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.553683048579842e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0004531516460701,285.44207763671875,294.1499938964844,295.36334228515625,289.3663635253906,295.9027099609375,295.6838684082031,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667283156886,1.973607721694748e-09,0.0009667263366281,-0.0042218854650855,0.0,0.0,0.0,-0.0057912152260541,60.0,8.092665672302246,0.0,-6.371884353484347e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,9.072376997210084e-05,300.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,9.553840209264308e-05,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,7.056427421048284e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.553683048579842e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0004531516460701,285.44207763671875,294.1499938964844,295.36334228515625,289.3663635253906,295.9027099609375,295.6838684082031,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667283156886,1.973607721694748e-09,0.0009667263366281,-0.0042218854650855,0.0,0.0,0.0,-0.0057912152260541,60.0,8.092665672302246,0.0,-6.371884353484347e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.0563582489267e-05,300.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,9.5369694463443e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.043965888442472e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.53681446844712e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.000452351901913,285.431640625,294.1499938964844,295.32666015625,289.3629150390625,295.8929443359375,295.6672058105469,284.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650204447098,1.773918012482056e-09,0.0009650186984799,-0.0036986174527555,0.0,0.0,0.0,-0.0056922198273241,60.0,8.03780460357666,0.0,-6.349391412641125e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.0563582489267e-05,300.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,9.5369694463443e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.043965888442472e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.53681446844712e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.000452351901913,285.431640625,294.1499938964844,295.32666015625,289.3629150390625,295.8929443359375,295.6672058105469,284.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650204447098,1.773918012482056e-09,0.0009650186984799,-0.0036986174527555,0.0,0.0,0.0,-0.0056922198273241,60.0,8.03780460357666,0.0,-6.349391412641125e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.048308129422368e-05,300.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,9.528490045340732e-05,299.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,7.037703471723944e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.528336522635072e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0004519499780144,285.4264831542969,294.1499938964844,295.3083190917969,289.361328125,295.88787841796875,295.6598815917969,284.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641623473726,1.6735610675056023e-09,0.0009641607175581,-0.003435640130192,0.0,0.0,0.0,-0.0056424695067107,60.0,8.011441230773926,-0.0,-6.338101599112633e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.040365694090724e-05,300.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.520124876871704e-05,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,7.031525456113741e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.519972081761809e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0004515534674283,285.4213256835937,294.1499938964844,295.2900085449219,289.3598937988281,295.8826904296875,295.65313720703125,284.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633156005293,1.57455137816953e-09,0.0009633140289224,-0.0031761927530169,0.0,0.0,0.0,-0.0055933860130608,60.0,7.985719203948975,-0.0,-6.326973789327894e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,9.025077451951802e-05,300.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.50402391026728e-05,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.019632903393358e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.503873297944664e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004507902485784,285.4110717773437,294.1499938964844,295.2533264160156,289.3572692871094,295.87213134765625,295.6412048339844,284.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578619501553,1.380146219531752e-09,0.0009578606113791,-0.0026705581694841,0.0,0.0,0.0,-0.0054779546335339,60.0,7.918394088745117,-0.0,-6.305582189725102e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,9.025077451951802e-05,300.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.50402391026728e-05,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.019632903393358e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.503873297944664e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004507902485784,285.4110717773437,294.1499938964844,295.2533264160156,289.3572692871094,295.87213134765625,295.6412048339844,284.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578619501553,1.380146219531752e-09,0.0009578606113791,-0.0026705581694841,0.0,0.0,0.0,-0.0054779546335339,60.0,7.918394088745117,-0.0,-6.305582189725102e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.016732656164096e-05,300.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.495234553469344e-05,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.013141294009984e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.495085396338254e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004503737727645,285.4011535644531,294.1499938964844,295.2166748046875,289.35498046875,295.8619689941406,295.6307983398437,284.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008079909603111,1.1268630473182384e-09,0.0008079898543655,-0.0021545477211475,0.0,0.0,0.0,-0.0046099419705569,60.0,7.477334499359131,-0.0,-6.293916499089391e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.016732656164096e-05,300.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.495234553469344e-05,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.013141294009984e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.495085396338254e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004503737727645,285.4011535644531,294.1499938964844,295.2166748046875,289.35498046875,295.8619689941406,295.6307983398437,284.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008079909603111,1.1268630473182384e-09,0.0008079898543655,-0.0021545477211475,0.0,0.0,0.0,-0.0046099419705569,60.0,7.477334499359131,-0.0,-6.293916499089391e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,5.591411172645167e-05,300.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,5.8881360018858686e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,4.348953007138334e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,5.88804432481993e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0002792837040033,285.375,294.1499938964844,295.17999267578125,289.3529968261719,295.85137939453125,295.6234130859375,284.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008766510873101,1.003398808485656e-09,0.0008766500977799,-0.0017613000236451,0.0,0.0,0.0,-0.0048846006393432,60.0,7.374627590179443,-0.0,-2.4202758908131727e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,5.591411172645167e-05,300.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,5.8881360018858686e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,4.348953007138334e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,5.88804432481993e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0002792837040033,285.375,294.1499938964844,295.17999267578125,289.3529968261719,295.85137939453125,295.6234130859375,284.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008766510873101,1.003398808485656e-09,0.0008766500977799,-0.0017613000236451,0.0,0.0,0.0,-0.0048846006393432,60.0,7.374627590179443,-0.0,-2.4202758908131727e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.02419415069744e-05,300.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.503088949713856e-05,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.018942415015772e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.50294197537005e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004507469711825,285.40692138671875,294.1499938964844,295.1433410644531,289.3512268066406,295.7682800292969,295.5517578125,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.074627445836085e-05,4.3039435904113077e-10,2.074584335787221e-05,-0.0011107678292319,0.0,0.0,0.0,-0.000337551580742,60.0,5.966487884521484,-0.0,-6.304321686911862e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.02419415069744e-05,300.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.503088949713856e-05,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.018942415015772e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.50294197537005e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004507469711825,285.40692138671875,294.1499938964844,295.1433410644531,289.3512268066406,295.7682800292969,295.5517578125,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.074627445836085e-05,4.3039435904113077e-10,2.074584335787221e-05,-0.0011107678292319,0.0,0.0,0.0,-0.000337551580742,60.0,5.966487884521484,-0.0,-6.304321686911862e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,3.666953853098676e-05,300.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,3.861550794681534e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,2.852125726349186e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,3.8614914956269786e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001831597182899,285.425048828125,294.1499938964844,295.125,289.35040283203125,295.7361145019531,295.54229736328125,284.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005408728611655,6.390901696740059e-10,0.0005408722208812,-0.0011393062304705,0.0,0.0,0.0,-0.0030236502643674,60.0,5.892557144165039,-0.0,-1.0409553219403732e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.0307708887849e-05,300.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.510012750979512e-05,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,7.024056685622782e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.509867959422992e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004510758153628,285.48712158203125,294.1499938964844,295.1066589355469,289.3496398925781,295.6518249511719,295.4648742675781,284.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,0.0003855735703837,1.045765488094652e-10,-0.000385573686799,-0.0006605071248486,0.0,0.0,0.0,0.001852304674685,60.0,5.905651092529297,-0.0,-6.313503320143354e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,3.265941995778121e-05,300.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,3.439257852733135e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,2.5402217943337743e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,3.4392051020404324e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001631297491258,285.4768981933594,294.1499938964844,295.08758544921875,289.348876953125,295.6153564453125,295.4598388671875,284.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003358831163495,4.231268946330857e-10,0.0003358827088959,-0.0007765251793898,0.0,0.0,0.0,-0.001893788925372,60.0,5.328537464141846,-0.0,-8.257293515612218e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,2.699485958146397e-05,300.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,2.8427411962184124e-05,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,2.0996370949433185e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,2.842697904270608e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.000134835980134,285.4783020019531,294.1499938964844,295.07000732421875,289.3481750488281,295.61163330078125,295.4601745605469,284.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002870662719942,3.5919317520338723e-10,0.0002870658936444,-0.0006572591373696,0.0,0.0,0.0,-0.0016170527087524,60.0,4.356057167053223,-0.0,-5.641347833318377e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,2.239932109660004e-05,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,2.3587996111018583e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,1.7421998563804664e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,2.3587637770106085e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001118818690883,285.51177978515625,294.1499938964844,295.0333251953125,289.3467712402344,295.60858154296875,295.4609375,284.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642306015128,2.239610025212002e-10,0.0001642303686821,-0.0004245669406373,0.0,0.0,0.0,-0.0009364410070702,60.0,3.1772360801696777,-0.0,-3.884097043993506e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,2.239932109660004e-05,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,2.3587996111018583e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,1.7421998563804664e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,2.3587637770106085e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001118818690883,285.51177978515625,294.1499938964844,295.0333251953125,289.3467712402344,295.60858154296875,295.4609375,284.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642306015128,2.239610025212002e-10,0.0001642303686821,-0.0004245669406373,0.0,0.0,0.0,-0.0009364410070702,60.0,3.1772360801696777,-0.0,-3.884097043993506e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,1.067564335244242e-05,300.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,1.1242173059144989e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,8.30342287372332e-06,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,1.1242002074141055e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,5.3323532483773306e-05,285.5021667480469,294.1499938964844,294.9966735839844,289.3453674316406,295.60260009765625,295.4608459472656,284.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113796966616,1.4232137690584068e-10,0.0001137968210969,-0.0002603684843052,0.0,0.0,0.0,-0.0006409796187654,60.0,2.353689193725586,-0.0,-8.822841346400874e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,1.067564335244242e-05,300.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,1.1242173059144989e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,8.30342287372332e-06,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,1.1242002074141055e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,5.3323532483773306e-05,285.5021667480469,294.1499938964844,294.9966735839844,289.3453674316406,295.60260009765625,295.4608459472656,284.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113796966616,1.4232137690584068e-10,0.0001137968210969,-0.0002603684843052,0.0,0.0,0.0,-0.0006409796187654,60.0,2.353689193725586,-0.0,-8.822841346400874e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,5.695859726984054e-06,300.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,5.998124834150076e-06,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,4.430190529092215e-06,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,5.998033884679899e-06,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,2.84501220448874e-05,285.4994201660156,294.1499938964844,294.9599914550781,289.34393310546875,295.6034240722656,295.4624328613281,284.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.069455048418604e-05,7.591333811562959e-11,6.069447408663109e-05,-0.0001388830569339,0.0,0.0,0.0,-0.0003418748674448,60.0,1.636552810668945,-0.0,-2.511533758742246e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,5.695859726984054e-06,300.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,5.998124834150076e-06,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,4.430190529092215e-06,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,5.998033884679899e-06,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,2.84501220448874e-05,285.4994201660156,294.1499938964844,294.9599914550781,289.34393310546875,295.6034240722656,295.4624328613281,284.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.069455048418604e-05,7.591333811562959e-11,6.069447408663109e-05,-0.0001388830569339,0.0,0.0,0.0,-0.0003418748674448,60.0,1.636552810668945,-0.0,-2.511533758742246e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,4.149622782279039e-06,300.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,4.369832822703756e-06,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,3.227540673833573e-06,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,4.369766429590527e-06,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,2.072685674647801e-05,285.4994506835937,294.1499938964844,294.9416809082031,289.3431701660156,295.6033935546875,295.46246337890625,284.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.422006168169901e-05,5.5307505103519006e-11,4.42200071120169e-05,-0.0001011842905427,0.0,0.0,0.0,-0.0002490784972906,60.0,1.4741441011428833,-0.0,-1.3330229975405672e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,2.399668346697581e-06,300.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,2.5270128389820457e-06,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,1.8664413801161568e-06,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,2.526974412830896e-06,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,1.1986049685219768e-05,285.49951171875,294.1499938964844,294.92333984375,289.3423767089844,295.6033020019531,295.4624938964844,284.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.557110747147817e-05,3.198279141525262e-11,2.557107654865831e-05,-5.8512257965048775e-05,0.0,0.0,0.0,-0.0001440345949959,60.0,1.3022645711898804,-0.0,-4.4578236935155495e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,5.525644724002632e-07,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,5.818877184537996e-07,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,4.297799023333937e-07,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,5.818789077238762e-07,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,2.75999195764598e-06,285.49951171875,294.1499938964844,294.8866577148437,289.3406982421875,295.6033020019531,295.4624938964844,284.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.888574378332123e-06,7.364954132671464e-12,5.888567102374509e-06,-1.3474082152242772e-05,0.0,0.0,0.0,-3.31685587298125e-05,60.0,1.0434480905532837,-0.0,-2.3636674215121722e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,5.525644724002632e-07,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,5.818877184537996e-07,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,4.297799023333937e-07,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,5.818789077238762e-07,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,2.75999195764598e-06,285.49951171875,294.1499938964844,294.8866577148437,289.3406982421875,295.6033020019531,295.4624938964844,284.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.888574378332123e-06,7.364954132671464e-12,5.888567102374509e-06,-1.3474082152242772e-05,0.0,0.0,0.0,-3.31685587298125e-05,60.0,1.0434480905532837,-0.0,-2.3636674215121722e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
