time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,2.063324586742965e-07,300.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,2.1728200749748802e-07,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,1.6048360862441768e-07,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,2.17278710579194e-07,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,1.0306052899977658e-06,285.49951171875,294.1499938964844,294.8500061035156,289.3388061523437,295.6033020019531,295.4624938964844,284.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.199346226916532e-06,2.750665147044362e-12,2.1993434984324267e-06,-5.032159151596716e-06,0.0,0.0,0.0,-1.2388190953060985e-05,60.0,0.9072251915931702,-0.0,-3.295759390224695e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,2.063324586742965e-07,300.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,2.1728200749748802e-07,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,1.6048360862441768e-07,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,2.17278710579194e-07,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,1.0306052899977658e-06,285.49951171875,294.1499938964844,294.8500061035156,289.3388061523437,295.6033020019531,295.4624938964844,284.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.199346226916532e-06,2.750665147044362e-12,2.1993434984324267e-06,-5.032159151596716e-06,0.0,0.0,0.0,-1.2388190953060985e-05,60.0,0.9072251915931702,-0.0,-3.295759390224695e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,4.0907660592282014e-10,300.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,4.3078526856810124e-10,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,3.1817626311436703e-10,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,4.3077874600783156e-10,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,2.043287539166272e-09,285.49951171875,294.1499938964844,294.8148498535156,289.3385925292969,295.6033020019531,295.4624938964844,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.4343835270410645e-09,5.485210454115241e-15,4.4343781979705454e-09,-1.0097009450760195e-08,0.0,0.0,0.0,-2.495653461664915e-08,60.0,0.8007971048355103,-0.0,-1.2954770256286188e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,4.0907660592282014e-10,300.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,4.3078526856810124e-10,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,3.1817626311436703e-10,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,4.3077874600783156e-10,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,2.043287539166272e-09,285.49951171875,294.1499938964844,294.8148498535156,289.3385925292969,295.6033020019531,295.4624938964844,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.4343835270410645e-09,5.485210454115241e-15,4.4343781979705454e-09,-1.0097009450760195e-08,0.0,0.0,0.0,-2.495653461664915e-08,60.0,0.8007971048355103,-0.0,-1.2954770256286188e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,1.2868388299391848e-10,300.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,1.3551282318502444e-10,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,1.0008921469406572e-10,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,1.3551075539464108e-10,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,6.427602339265093e-10,285.49951171875,294.1499938964844,294.7825927734375,289.3419494628906,295.6033020019531,295.4624938964844,284.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.396852189472497e-09,1.762902462186945e-15,1.3968505241379603e-09,-3.179401186770292e-09,0.0,0.0,0.0,-7.872586138546467e-09,60.0,0.7299588918685913,-0.0,-1.2819430583375442e-19,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,1.2868388299391848e-10,300.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,1.3551282318502444e-10,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,1.0008921469406572e-10,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,1.3551075539464108e-10,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,6.427602339265093e-10,285.49951171875,294.1499938964844,294.7825927734375,289.3419494628906,295.6033020019531,295.4624938964844,284.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.396852189472497e-09,1.762902462186945e-15,1.3968505241379603e-09,-3.179401186770292e-09,0.0,0.0,0.0,-7.872586138546467e-09,60.0,0.7299588918685913,-0.0,-1.2819430583375442e-19,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.188900863486225e-11,300.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,7.570397780876091e-11,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,5.591465138121698e-11,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,7.570282595237288e-11,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,3.5907679607483084e-10,285.4993896484375,294.1499938964844,294.7674865722656,289.3448791503906,295.6033630371094,295.4624938964844,284.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.826199688309994e-10,9.64515675884643e-16,7.826189696302777e-10,-1.779222991160622e-09,0.0,0.0,0.0,-4.394678398966789e-09,60.0,0.6994408369064331,-0.0,-4.000786663996296e-20,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,3.965407863182335e-11,300.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,4.175842310827349e-11,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,3.084259930785649e-11,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,4.1757788199481276e-11,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,1.980672709178677e-10,285.49932861328125,294.1499938964844,294.7530212402344,289.3486022949219,295.6033935546875,295.46246337890625,284.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2588407800359107e-10,5.53758906574932e-16,4.2588352289207876e-10,-9.715090953932304e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,0.6710007786750793,-0.0,-1.2172959530979414e-20,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,1.8675791815803144e-11,300.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,1.9666870562651265e-11,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,1.4525870090098536e-11,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,1.9666570455489918e-11,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.328329081403908e-11,285.499267578125,294.1499938964844,294.73651123046875,289.3541259765625,295.6033935546875,295.46246337890625,284.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0472994133324807e-10,2.769717004693777e-16,2.0472967765527983e-10,-4.6498463412980574e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,0.639197051525116,-0.0,-2.7000938203190684e-21,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,1.1000808770866843e-11,300.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,1.158459439487558e-11,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,8.55633446039672e-12,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,1.1584418320442769e-11,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,5.494769222957885e-11,285.4992370605469,294.1499938964844,294.7259826660156,289.3583984375,295.6034240722656,295.46246337890625,284.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882361761195168e-10,1.378643927492002e-16,1.1882347883407363e-10,-2.6973853706202533e-10,0.0,0.0,0.0,-6.54836185276508e-10,60.0,0.6179996132850647,-0.0,-9.368491915565564e-22,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,2.473058557939112e-08,300.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,2.6042977552265256e-08,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,1.923523740288148e-08,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,2.6042581424690083e-08,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,1.235262487853106e-07,285.4991149902344,294.1499938964844,294.70123291015625,289.3711242675781,295.6034545898437,295.46246337890625,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6351216320108506e-07,3.2961198874470465e-13,2.635118505622813e-07,-6.029853807376639e-07,0.0,0.0,0.0,-1.4842953532934189e-06,60.0,0.5724110007286072,-0.0,-4.734665147465046e-15,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,2.473058557939112e-08,300.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,2.6042977552265256e-08,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,1.923523740288148e-08,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,2.6042581424690083e-08,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,1.235262487853106e-07,285.4991149902344,294.1499938964844,294.70123291015625,289.3711242675781,295.6034545898437,295.46246337890625,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6351216320108506e-07,3.2961198874470465e-13,2.635118505622813e-07,-6.029853807376639e-07,0.0,0.0,0.0,-1.4842953532934189e-06,60.0,0.5724110007286072,-0.0,-4.734665147465046e-15,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,2.815889956764295e-07,300.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,2.9653222100023413e-07,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,2.190174939187273e-07,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,2.965277019484347e-07,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,1.4065025197851355e-06,285.4991149902344,294.1499938964844,294.6785583496094,289.3865661621094,295.6034545898437,295.46246337890625,284.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.000933247676585e-06,3.753319269966804e-12,3.0009293823241023e-06,-6.866594958410133e-06,0.0,0.0,0.0,-1.6903330106288195e-05,60.0,0.5430521965026855,-0.0,-6.138351545809106e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,2.815889956764295e-07,300.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,2.9653222100023413e-07,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,2.190174939187273e-07,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,2.965277019484347e-07,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,1.4065025197851355e-06,285.4991149902344,294.1499938964844,294.6785583496094,289.3865661621094,295.6034545898437,295.46246337890625,284.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.000933247676585e-06,3.753319269966804e-12,3.0009293823241023e-06,-6.866594958410133e-06,0.0,0.0,0.0,-1.6903330106288195e-05,60.0,0.5430521965026855,-0.0,-6.138351545809106e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,1.6533638245164184e-06,300.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,1.7411036878911546e-06,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,1.2859720754931914e-06,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,1.7410771988579654e-06,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,8.258349225798156e-06,285.49920654296875,294.1499938964844,294.6578369140625,289.4045715332031,295.6033630371094,295.4624938964844,284.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7617259800317697e-05,2.203491555885505e-11,1.7617237972444855e-05,-4.031287608086132e-05,0.0,0.0,0.0,-9.923306060954928e-05,60.0,0.5694274306297302,-0.0,-2.11620269918722e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,1.6533638245164184e-06,300.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,1.7411036878911546e-06,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,1.2859720754931914e-06,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,1.7410771988579654e-06,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,8.258349225798156e-06,285.49920654296875,294.1499938964844,294.6578369140625,289.4045715332031,295.6033630371094,295.4624938964844,284.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7617259800317697e-05,2.203491555885505e-11,1.7617237972444855e-05,-4.031287608086132e-05,0.0,0.0,0.0,-9.923306060954928e-05,60.0,0.5694274306297302,-0.0,-2.11620269918722e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,2.775397661025636e-06,300.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,2.922681233030744e-06,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,2.15868044506351e-06,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,2.922636667790357e-06,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,1.3862771083950063e-05,285.4992980957031,294.1499938964844,294.6481018066406,289.4144287109375,295.6032409667969,295.4625549316406,284.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.957733886432834e-05,3.699293649184199e-11,2.957730248454027e-05,-6.767779996152967e-05,0.0,0.0,0.0,-0.0001666001480771,60.0,0.6084163188934326,-0.0,-5.963083499205267e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,4.406561856740154e-06,300.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,4.640407041733852e-06,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,3.4273857636435423e-06,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,4.640336555894464e-06,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,2.201023744419217e-05,285.49951171875,294.1499938964844,294.6387939453125,289.4248962402344,295.6029663085937,295.462646484375,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.695554889622144e-05,5.872947267393512e-11,4.695549068856053e-05,-0.0001074453102773,0.0,0.0,0.0,-0.0002644871128723,60.0,0.6765998005867004,-0.0,-1.503211721765041e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,8.796192560112104e-06,300.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,9.262984349334149e-06,299.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,6.841602498752764e-06,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.262844287150074e-06,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,4.393590279505588e-05,285.5002746582031,294.1499938964844,294.6212463378906,289.4473571777344,295.6016845703125,295.4630126953125,284.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.372676868224517e-05,1.1722933734858998e-10,9.372665226692334e-05,-0.0002144713944289,0.0,0.0,0.0,-0.0005279365577735,60.0,0.8888132572174072,-0.0,-5.98976646060123e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,8.796192560112104e-06,300.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,9.262984349334149e-06,299.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,6.841602498752764e-06,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.262844287150074e-06,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,4.393590279505588e-05,285.5002746582031,294.1499938964844,294.6212463378906,289.4473571777344,295.6016845703125,295.4630126953125,284.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.372676868224517e-05,1.1722933734858998e-10,9.372665226692334e-05,-0.0002144713944289,0.0,0.0,0.0,-0.0005279365577735,60.0,0.8888132572174072,-0.0,-5.98976646060123e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,1.46196034620516e-05,300.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,1.539542972750496e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,1.137100116466172e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,1.5395195077871904e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.302313315449283e-05,285.5027160644531,294.1499938964844,294.60504150390625,289.4717712402344,295.5980224609375,295.4636535644531,284.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001557796786073,1.948418648645145e-10,0.0001557794748805,-0.0003564632206689,0.0,0.0,0.0,-0.0008774629095569,60.0,1.2317018508911133,-0.0,-1.654594461442116e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,1.46196034620516e-05,300.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,1.539542972750496e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,1.137100116466172e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,1.5395195077871904e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.302313315449283e-05,285.5027160644531,294.1499938964844,294.60504150390625,289.4717712402344,295.5980224609375,295.4636535644531,284.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001557796786073,1.948418648645145e-10,0.0001557794748805,-0.0003564632206689,0.0,0.0,0.0,-0.0008774629095569,60.0,1.2317018508911133,-0.0,-1.654594461442116e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.27636810450349e-05,300.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,2.3971693735802543e-05,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,1.7705395293887705e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,2.397132993792184e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001137018116423,285.5069274902344,294.1499938964844,294.58990478515625,289.4979248046875,295.5904846191406,295.462890625,284.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425596903776,3.033821527331781e-10,0.0002425593847874,-0.0005550375208258,0.0,0.0,0.0,-0.0013662707060575,60.0,1.7474392652511597,-0.0,-4.011486698374256e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.27636810450349e-05,300.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,2.3971693735802543e-05,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,1.7705395293887705e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,2.397132993792184e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001137018116423,285.5069274902344,294.1499938964844,294.58990478515625,289.4979248046875,295.5904846191406,295.462890625,284.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425596903776,3.033821527331781e-10,0.0002425593847874,-0.0005550375208258,0.0,0.0,0.0,-0.0013662707060575,60.0,1.7474392652511597,-0.0,-4.011486698374256e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,3.494205157039687e-05,300.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,3.679633664432913e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,2.7177624360774644e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,3.6795780033571646e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001745313202263,285.510498046875,294.1499938964844,294.5757141113281,289.5256042480469,295.5809020996094,295.4566650390625,284.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003869930806104,4.80378570255624e-10,0.0003869926149491,-0.0008759305928833,0.0,0.0,0.0,-0.0021775846835225,60.0,2.609354019165039,-0.0,-9.45185263390158e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,3.494205157039687e-05,300.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,3.679633664432913e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,2.7177624360774644e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,3.6795780033571646e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001745313202263,285.510498046875,294.1499938964844,294.5757141113281,289.5256042480469,295.5809020996094,295.4566650390625,284.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003869930806104,4.80378570255624e-10,0.0003869926149491,-0.0008759305928833,0.0,0.0,0.0,-0.0021775846835225,60.0,2.609354019165039,-0.0,-9.45185263390158e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.006641630548984e-05,300.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.484600013820454e-05,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.005286897765473e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,9.484457405051216e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004498710040934,285.5495910644531,294.1499938964844,294.56890869140625,289.5399780273437,295.53680419921875,295.4139099121094,284.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080142778344,5.010854509102103e-10,0.0003080137830693,-0.0010093481978401,0.0,0.0,0.0,-0.0018134906422346,60.0,3.2942912578582764,-0.0,-6.279796593844368e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,3.2022817322285846e-05,300.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,3.3722179068718106e-05,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,2.490706538083032e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,3.372167702764273e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.000159950213856,285.5682373046875,294.1499938964844,294.5622253417969,289.5546264648437,295.4929504394531,295.39678955078125,284.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007051659049466,7.913085187105651e-10,0.000705165148247,-0.0013751974329352,0.0,0.0,0.0,-0.0039164060726761,60.0,4.337456703186035,-0.0,-7.938503188142931e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.023606253322214e-05,300.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.502462489763276e-05,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.018480391707271e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.50232133618556e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0004507186822593,285.61932373046875,294.1499938964844,294.5533752441406,289.5750427246094,295.38494873046875,295.28271484375,284.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003715256461873,7.74161790229044e-10,0.0003715248894877,-0.0016637577209621,0.0,0.0,0.0,-0.002256364095956,60.0,5.808675289154053,-0.0,-6.303465482915271e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.008709457702936e-05,300.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.486775525147095e-05,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.006894156802446e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.486635099165142e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.000449974759249,285.6159362792969,294.1499938964844,294.5492553710937,289.5848083496094,295.3785400390625,295.2782287597656,284.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009271121234633,1.146600592250024e-09,0.0009271110175177,-0.0020873169414699,0.0,0.0,0.0,-0.005217648576945,60.0,6.292099475860596,-0.0,-6.282667897039573e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,9.034154936671256e-05,300.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.513568511465564e-05,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,7.026683306321502e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.513429540675132e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.000451246072771,285.6141662597656,294.1499938964844,294.53662109375,289.61590576171875,295.364990234375,295.25604248046875,284.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601876372471,1.493944523645041e-09,0.0009601861238479,-0.0029674065299332,0.0,0.0,0.0,-0.0055411676876246,60.0,6.868997573852539,-0.0,-6.318198586541257e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,9.034154936671256e-05,300.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.513568511465564e-05,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,7.026683306321502e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.513429540675132e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.000451246072771,285.6141662597656,294.1499938964844,294.53662109375,289.61590576171875,295.364990234375,295.25604248046875,284.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601876372471,1.493944523645041e-09,0.0009601861238479,-0.0029674065299332,0.0,0.0,0.0,-0.0055411676876246,60.0,6.868997573852539,-0.0,-6.318198586541257e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.075363777810708e-05,300.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.556962322676554e-05,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,7.05873389961198e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.556824079481883e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004533046740107,285.596435546875,294.1499938964844,294.5240783691406,289.64776611328125,295.3512268066406,295.222412109375,284.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007384491036646,1.780802172390849e-09,0.0007384472992271,-0.0039432821795344,0.0,0.0,0.0,-0.0045564617030322,60.0,6.820687294006348,-0.0,-6.375960737159403e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.075363777810708e-05,300.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.556962322676554e-05,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,7.05873389961198e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.556824079481883e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004533046740107,285.596435546875,294.1499938964844,294.5240783691406,289.64776611328125,295.3512268066406,295.222412109375,284.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007384491036646,1.780802172390849e-09,0.0007384472992271,-0.0039432821795344,0.0,0.0,0.0,-0.0045564617030322,60.0,6.820687294006348,-0.0,-6.375960737159403e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.121254697674884e-05,300.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.605287050362676e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.094426109688357e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,9.605149534763768e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0004555972409434,285.5914611816406,294.1499938964844,294.511474609375,289.6801147460937,295.3371276855469,295.1768493652344,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005066355224698,2.115399855284749e-09,0.0005066333687864,-0.0050547262653708,0.0,0.0,0.0,-0.0035427417606115,60.0,6.223851203918457,-0.0,-6.440595967660556e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.121254697674884e-05,300.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.605287050362676e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.094426109688357e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,9.605149534763768e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0004555972409434,285.5914611816406,294.1499938964844,294.511474609375,289.6801147460937,295.3371276855469,295.1768493652344,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005066355224698,2.115399855284749e-09,0.0005066333687864,-0.0050547262653708,0.0,0.0,0.0,-0.0035427417606115,60.0,6.223851203918457,-0.0,-6.440595967660556e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,9.14277625270188e-05,300.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.627949475543572e-05,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.111164450179785e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.627811959944664e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0004566723073367,285.5600280761719,294.1499938964844,294.50506591796875,289.6964416503906,295.3265991210937,295.1484680175781,284.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002468417515046,2.120996489551885e-09,0.000246839626925,-0.0053292224183678,0.0,0.0,0.0,-0.002239434281364,60.0,7.205827236175537,-0.0,-6.471020697063068e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.159581532003358e-05,300.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,9.64564605965279e-05,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.124234980437905e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.645509271649644e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0004575118655338,285.5445556640625,294.1499938964844,294.4985656738281,289.7128295898437,295.31378173828125,295.1153869628906,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.80603144853376e-05,2.1795218962950003e-09,9.805813169805332e-05,-0.0056318552233278,0.0,0.0,0.0,-0.0015180921182036,60.0,7.448531627655029,-0.0,-6.49482601033924e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
