time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.09380687517114e-05,300.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.576378943165764e-05,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,7.073074812069535e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.576244337949902e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0004542267997749,285.5303649902344,294.1499938964844,294.4851989746094,289.7456359863281,295.2837219238281,295.04510498046875,284.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020919849630445,3.3641223140534753e-09,0.0020919814705848,-0.006752198562026,0.0,0.0,0.0,-0.0120773091912269,60.0,7.808526992797852,-0.0,-6.401874230732575e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.09380687517114e-05,300.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.576378943165764e-05,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,7.073074812069535e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.576244337949902e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0004542267997749,285.5303649902344,294.1499938964844,294.4851989746094,289.7456359863281,295.2837219238281,295.04510498046875,284.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020919849630445,3.3641223140534753e-09,0.0020919814705848,-0.006752198562026,0.0,0.0,0.0,-0.0120773091912269,60.0,7.808526992797852,-0.0,-6.401874230732575e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.183424845105036e-05,300.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,9.670750296209008e-05,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,7.14277703082189e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.670616418588908e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0004587035218719,285.56463623046875,294.1499938964844,294.4711608886719,289.77838134765625,295.075927734375,294.84149169921875,284.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001241817517438,2.500015972017877e-09,0.0001241792488144,-0.006448274012655,0.0,0.0,0.0,-0.0017944951541721,60.0,11.461685180664062,-0.0,-6.5286613448734e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.183424845105036e-05,300.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,9.670750296209008e-05,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,7.14277703082189e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.670616418588908e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0004587035218719,285.56463623046875,294.1499938964844,294.4711608886719,289.77838134765625,295.075927734375,294.84149169921875,284.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001241817517438,2.500015972017877e-09,0.0001241792488144,-0.006448274012655,0.0,0.0,0.0,-0.0017944951541721,60.0,11.461685180664062,-0.0,-6.5286613448734e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.063696052180605e-05,300.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.544666681904346e-05,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,7.049652776913717e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.54453571466729e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.000452723383205,285.4826965332031,294.1499938964844,294.45623779296875,289.810791015625,295.0403137207031,294.7846069335937,284.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030715258326381,3.973203543949921e-09,0.0030715218745172,-0.0073738871142268,0.0,0.0,0.0,-0.017277892678976,60.0,10.74661350250244,-0.0,-6.359532278565895e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.063696052180605e-05,300.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.544666681904346e-05,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,7.049652776913717e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.54453571466729e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.000452723383205,285.4826965332031,294.1499938964844,294.45623779296875,289.810791015625,295.0403137207031,294.7846069335937,284.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030715258326381,3.973203543949921e-09,0.0030715218745172,-0.0073738871142268,0.0,0.0,0.0,-0.017277892678976,60.0,10.74661350250244,-0.0,-6.359532278565895e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.174503065878524e-05,300.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.661349758971484e-05,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,7.135834312066436e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.661220974521711e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0004582588735502,285.78338623046875,294.1499938964844,294.4402770996094,289.8427429199219,294.68927001953125,294.3939819335937,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000524875766132,2.7908959587819027e-09,0.0005248729721643,-0.0068122851662337,0.0,0.0,0.0,-0.003940260503441,60.0,10.279532432556152,-0.0,-6.51595328804433e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.174503065878524e-05,300.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.661349758971484e-05,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,7.135834312066436e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.661220974521711e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0004582588735502,285.78338623046875,294.1499938964844,294.4402770996094,289.8427429199219,294.68927001953125,294.3939819335937,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000524875766132,2.7908959587819027e-09,0.0005248729721643,-0.0068122851662337,0.0,0.0,0.0,-0.003940260503441,60.0,10.279532432556152,-0.0,-6.51595328804433e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,9.210623829858378e-05,300.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.699386282591148e-05,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,7.16392751201056e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.699257498141378e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0004600631946232,285.7752685546875,294.1499938964844,294.4317932128906,289.8584289550781,294.6689147949219,294.3749084472656,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002843443071469,2.4265018883085077e-09,-0.0002843467518687,-0.0066635166294872,0.0,0.0,0.0,0.0002922165440395,60.0,9.400071144104004,-0.0,-6.567356081177422e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,9.204512753058224e-05,300.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,9.692949970485644e-05,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.159174128901213e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.692822641227394e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.00045975818648,285.796630859375,294.1499938964844,294.4230041503906,289.8739624023437,294.6492614746094,294.3565979003906,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.551193963678088e-05,2.6513118367432753e-09,1.550928755023051e-05,-0.0069546699523925,0.0,0.0,0.0,-0.001316774287261,60.0,8.436460494995117,-0.0,-6.558639142895117e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.129029785981402e-05,300.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.613460133550689e-05,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.100462971720845e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.613334259483965e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004559880762826,285.785400390625,294.1499938964844,294.408935546875,289.8970642089844,294.6232604980469,294.3378295898437,284.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021168864332139,3.823656058443703e-09,0.0021168827079236,-0.007935325615108,0.0,0.0,0.0,-0.0124105522409081,60.0,8.656994819641113,-0.0,-6.451504219739945e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.069447696674616e-05,300.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,9.55071664066054e-05,299.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.054121670080349e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.550591494189577e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0004530118603724,285.65020751953125,294.1499938964844,294.404296875,289.9042358398437,294.62042236328125,294.3385314941406,284.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035699575673788,4.5432422268731914e-09,0.003569952910766,-0.0083739981055259,0.0,0.0,0.0,-0.0200423337519168,60.0,12.324983596801758,-0.0,-6.367570648535549e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.202998626278712e-05,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.691352897789328e-05,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,7.157994696171954e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.691227023722604e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004596829239744,285.6346740722656,294.1499938964844,294.3838806152344,289.93341064453125,294.62139892578125,294.3018493652344,284.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980639597401,3.599199382975371e-09,0.000980635988526,-0.0084814215078949,0.0,0.0,0.0,-0.0065971370786428,60.0,9.714973449707031,-0.0,-6.556469855922843e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.202998626278712e-05,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.691352897789328e-05,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,7.157994696171954e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.691227023722604e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004596829239744,285.6346740722656,294.1499938964844,294.3838806152344,289.93341064453125,294.62139892578125,294.3018493652344,284.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980639597401,3.599199382975371e-09,0.000980635988526,-0.0084814215078949,0.0,0.0,0.0,-0.0065971370786428,60.0,9.714973449707031,-0.0,-6.556469855922843e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.226421389030293e-05,300.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.716016938909888e-05,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,7.176211511250585e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.715892520034686e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0004608531889971,285.6244201660156,294.1499938964844,294.36163330078125,289.96124267578125,294.61700439453125,294.3104553222656,284.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831244824454,3.890937794182037e-09,0.0009831206407397,-0.0092458333820104,0.0,0.0,0.0,-0.0067417141981422,60.0,8.812254905700684,-0.0,-6.58987673318734e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.226421389030293e-05,300.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.716016938909888e-05,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,7.176211511250585e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.715892520034686e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0004608531889971,285.6244201660156,294.1499938964844,294.36163330078125,289.96124267578125,294.61700439453125,294.3104553222656,284.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831244824454,3.890937794182037e-09,0.0009831206407397,-0.0092458333820104,0.0,0.0,0.0,-0.0067417141981422,60.0,8.812254905700684,-0.0,-6.58987673318734e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,9.247091657016426e-05,300.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.737781510921197e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.192287012003362e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.737658547237515e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004618859675247,285.6142272949219,294.1499938964844,294.3373107910156,289.98748779296875,294.6122131347656,294.3140563964844,284.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853271767497,4.148384746827105e-09,0.0009853229857981,-0.0099203716963529,0.0,0.0,0.0,-0.0068693468347191,60.0,8.633524894714355,-0.0,-6.619426073939394e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,9.247091657016426e-05,300.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.737781510921197e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.192287012003362e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.737658547237515e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004618859675247,285.6142272949219,294.1499938964844,294.3373107910156,289.98748779296875,294.6122131347656,294.3140563964844,284.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853271767497,4.148384746827105e-09,0.0009853229857981,-0.0099203716963529,0.0,0.0,0.0,-0.0068693468347191,60.0,8.633524894714355,-0.0,-6.619426073939394e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,9.253969619749114e-05,300.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,9.745023999130352e-05,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,7.19763629604131e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,9.744901035446674e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0004622296546585,285.6091613769531,294.1499938964844,294.3243408203125,289.9999694824219,294.60955810546875,294.31317138671875,284.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860588470473,4.2340393413553565e-09,0.0009860546560958,-0.0101447943598032,0.0,0.0,0.0,-0.0069118053652346,60.0,8.624117851257324,-0.0,-6.629272064628823e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.261356171919032e-05,300.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.752801997819915e-05,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.203380664577708e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,9.752679761731996e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.000462598807644,285.6040954589844,294.1499938964844,294.31072998046875,290.0119934082031,294.60693359375,294.31182861328125,284.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868493070825,4.326037750246314e-09,0.0009868449997156,-0.0103858318179845,0.0,0.0,0.0,-0.0069574313238263,60.0,8.61255168914795,-0.0,-6.639854888135234e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.26397115108557e-05,300.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.755553037393838e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.205412839539349e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,9.755432984093204e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004627296875696,285.5940856933594,294.1499938964844,294.2817077636719,290.03448486328125,294.6010131835937,294.3045349121094,284.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871241636574,4.358524652303686e-09,0.0009871198562905,-0.0104709519073367,0.0,0.0,0.0,-0.0069735213182866,60.0,8.626968383789062,-0.0,-6.643594474553538e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.26397115108557e-05,300.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.755553037393838e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.205412839539349e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,9.755432984093204e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004627296875696,285.5940856933594,294.1499938964844,294.2817077636719,290.03448486328125,294.6010131835937,294.3045349121094,284.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871241636574,4.358524652303686e-09,0.0009871198562905,-0.0104709519073367,0.0,0.0,0.0,-0.0069735213182866,60.0,8.626968383789062,-0.0,-6.643594474553538e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.259083162760362e-05,300.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.750404569786042e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.201610424090177e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,9.75028524408117e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.000462485855678,285.58416748046875,294.1499938964844,294.25,290.0548095703125,294.594482421875,294.2932434082031,284.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866098407655,4.297549427434433e-09,0.0009866055333986,-0.0103111872449517,0.0,0.0,0.0,-0.0069433292374014,60.0,8.641199111938477,-0.0,-6.636576443952438e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.259083162760362e-05,300.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.750404569786042e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.201610424090177e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,9.75028524408117e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.000462485855678,285.58416748046875,294.1499938964844,294.25,290.0548095703125,294.594482421875,294.2932434082031,284.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866098407655,4.297549427434433e-09,0.0009866055333986,-0.0103111872449517,0.0,0.0,0.0,-0.0069433292374014,60.0,8.641199111938477,-0.0,-6.636576443952438e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.247070556739344e-05,300.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,9.7377531346865e-05,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,7.192265911726281e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.73763526417315e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0004618861421477,285.5743713378906,294.1499938964844,294.2109375,290.0738525390625,294.5871887207031,294.27801513671875,284.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853303199633,4.147803878140621e-09,0.0009853261290118,-0.0099188415333628,0.0,0.0,0.0,-0.0068690995685756,60.0,8.655491828918457,-0.0,-6.619358572379498e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.247070556739344e-05,300.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,9.7377531346865e-05,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,7.192265911726281e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.73763526417315e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0004618861421477,285.5743713378906,294.1499938964844,294.2109375,290.0738525390625,294.5871887207031,294.27801513671875,284.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853303199633,4.147803878140621e-09,0.0009853261290118,-0.0099188415333628,0.0,0.0,0.0,-0.0068690995685756,60.0,8.655491828918457,-0.0,-6.619358572379498e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,9.229552961187436e-05,300.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.719304216559976e-05,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,7.178639498306438e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.71918780123815e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0004610114265233,285.5646667480469,294.1499938964844,294.1605224609375,290.0926513671875,294.5790710449219,294.25885009765625,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834619704633,3.929463421314949e-09,0.0009834580123424,-0.0093467673286795,0.0,0.0,0.0,-0.0067608528770506,60.0,8.667326927185059,-0.0,-6.594293466832823e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,9.229552961187436e-05,300.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.719304216559976e-05,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,7.178639498306438e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.71918780123815e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0004610114265233,285.5646667480469,294.1499938964844,294.1605224609375,290.0926513671875,294.5790710449219,294.25885009765625,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834619704633,3.929463421314949e-09,0.0009834580123424,-0.0093467673286795,0.0,0.0,0.0,-0.0067608528770506,60.0,8.667326927185059,-0.0,-6.594293466832823e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.219955973094328e-05,300.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,9.709197183838114e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,7.171175093390048e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.70908222370781e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.000460532202851,285.559814453125,294.1499938964844,294.1312866210937,290.1018371582031,294.5751037597656,294.2486267089844,284.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824385633692,3.809853321712353e-09,0.0009824347216635,-0.0090333726257085,0.0,0.0,0.0,-0.0067015546374022,60.0,8.673440933227539,-0.0,-6.580582834203598e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.20830134418793e-05,300.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.696922643342988e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,7.162109250202775e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.696809138404204e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0004599502135533,285.55499267578125,294.1499938964844,294.0995178222656,290.11090087890625,294.57080078125,294.2366943359375,284.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811896597966,3.664596182062496e-09,0.0009811859345063,-0.0086527820676565,0.0,0.0,0.0,-0.006629510782659,60.0,8.677337646484375,-0.0,-6.563951870930397e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.188610420096666e-05,300.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.676185436546804e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,7.146792631829157e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,9.676072659203784e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0004589668824337,285.54693603515625,294.1499938964844,294.04071044921875,290.12567138671875,294.5630798339844,294.21502685546875,284.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790941840037,3.41919559332382e-09,0.0009790908079594,-0.0080097801983356,0.0,0.0,0.0,-0.0065078716725111,60.0,8.682942390441895,-0.0,-6.535901064808058e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,9.185660019284114e-05,300.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.673078602645546e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,7.144497794797644e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,9.672966552898288e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0004588195879478,285.5454406738281,294.1499938964844,294.0287780761719,290.12841796875,294.5611877441406,294.21026611328125,284.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787796298041,3.3824303358187527e-09,0.0009787762537598,-0.0079134479165077,0.0,0.0,0.0,-0.006489644292742,60.0,8.683865547180176,-0.0,-6.531703888867926e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.16498902370222e-05,300.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.65130893746391e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,7.12841865606606e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.651197615312412e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0004577873041853,285.5360107421875,294.1499938964844,293.9491271972656,290.1449279785156,294.5505065917969,294.1871643066406,284.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765739087015,3.124798864106992e-09,0.0009765708819031,-0.0072383927181363,0.0,0.0,0.0,-0.0063619134016335,60.0,8.689059257507324,-0.0,-6.502330052171601e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.16498902370222e-05,300.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.65130893746391e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,7.12841865606606e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.651197615312412e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0004577873041853,285.5360107421875,294.1499938964844,293.9491271972656,290.1449279785156,294.5505065917969,294.1871643066406,284.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765739087015,3.124798864106992e-09,0.0009765708819031,-0.0072383927181363,0.0,0.0,0.0,-0.0063619134016335,60.0,8.689059257507324,-0.0,-6.502330052171601e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.151126141659915e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.636709000915288e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.11763568688184e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.636599133955316e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004570951568894,285.5267028808594,294.1499938964844,293.8613586425781,290.16021728515625,294.5380249023437,294.15478515625,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750957833603,2.952004196643543e-09,0.0009750928729772,-0.0067856237292289,0.0,0.0,0.0,-0.006276249885559,60.0,8.696149826049805,-0.0,-6.482666492502176e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.151126141659915e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.636709000915288e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.11763568688184e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.636599133955316e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004570951568894,285.5267028808594,294.1499938964844,293.8613586425781,290.16021728515625,294.5380249023437,294.15478515625,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750957833603,2.952004196643543e-09,0.0009750928729772,-0.0067856237292289,0.0,0.0,0.0,-0.006276249885559,60.0,8.696149826049805,-0.0,-6.482666492502176e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.140544716501608e-05,300.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.625564416637644e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,7.109404396032915e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.625456732464954e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0004565668932627,285.5174255371094,294.1499938964844,293.76629638671875,290.1741027832031,294.5248107910156,294.1202087402344,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739674278534,2.820098377043223e-09,0.0009739646338857,-0.0064399912953376,0.0,0.0,0.0,-0.0062108566053211,60.0,8.704231262207031,-0.0,-6.46767546186311e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.140544716501608e-05,300.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.625564416637644e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,7.109404396032915e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.625456732464954e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0004565668932627,285.5174255371094,294.1499938964844,293.76629638671875,290.1741027832031,294.5248107910156,294.1202087402344,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739674278534,2.820098377043223e-09,0.0009739646338857,-0.0064399912953376,0.0,0.0,0.0,-0.0062108566053211,60.0,8.704231262207031,-0.0,-6.46767546186311e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.138634050032124e-05,300.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.62355188676156e-05,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,7.107917917892337e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,9.623444930184633e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0004564716073218,285.5128173828125,294.1499938964844,293.7162780761719,290.18048095703125,294.5176086425781,294.1007995605469,284.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737655636854,2.796260112347681e-09,0.0009737627697177,-0.006377525627613,0.0,0.0,0.0,-0.0061990488320589,60.0,8.709375381469727,-0.0,-6.464967583497129e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
