time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.137620509136468e-05,300.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,9.622483048588036e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,7.107128476491198e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.62237681960687e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004564210830722,285.5082397460937,294.1499938964844,293.6647644042969,290.1864013671875,294.510009765625,294.0799865722656,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736571810208,2.7835891369676347e-09,0.0009736543870531,-0.006344323977828,0.0,0.0,0.0,-0.0061927675269544,60.0,8.714978218078613,-0.0,-6.463528734457213e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.136686276178808e-05,300.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,9.621497883927076e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.10640088072978e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.621393110137431e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004563746915664,285.4991760253906,294.1499938964844,293.5575866699219,290.1968994140625,294.4937438964844,294.0385131835937,284.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735544444993,2.771878504503888e-09,0.0009735516505315,-0.006313641089946,0.0,0.0,0.0,-0.0061869490891695,60.0,8.72623062133789,-0.0,-6.462199308998606e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.136686276178808e-05,300.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,9.621497883927076e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.10640088072978e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.621393110137431e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004563746915664,285.4991760253906,294.1499938964844,293.5575866699219,290.1968994140625,294.4937438964844,294.0385131835937,284.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735544444993,2.771878504503888e-09,0.0009735516505315,-0.006313641089946,0.0,0.0,0.0,-0.0061869490891695,60.0,8.72623062133789,-0.0,-6.462199308998606e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,9.13245530682616e-05,300.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.61704135988839e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,7.103109237505123e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,9.616937313694508e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0004561636305879,285.4902038574219,294.1499938964844,293.445556640625,290.2054748535156,294.47528076171875,293.989990234375,284.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731036261655,2.719092062619665e-09,0.0009731008904054,-0.0061753233894705,0.0,0.0,0.0,-0.0061607835814356,60.0,8.733392715454102,-0.0,-6.456207302107941e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,9.13245530682616e-05,300.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.61704135988839e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,7.103109237505123e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,9.616937313694508e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0004561636305879,285.4902038574219,294.1499938964844,293.445556640625,290.2054748535156,294.47528076171875,293.989990234375,284.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731036261655,2.719092062619665e-09,0.0009731008904054,-0.0061753233894705,0.0,0.0,0.0,-0.0061607835814356,60.0,8.733392715454102,-0.0,-6.456207302107941e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.122861229116096e-05,300.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.606936509953812e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.095645560184494e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.60683319135569e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004556846397463,285.4813232421875,294.1499938964844,293.3295288085937,290.2120361328125,294.45526123046875,293.9339294433594,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972083536908,2.599487958221402e-09,0.0009720809175632,-0.0058619184419512,0.0,0.0,0.0,-0.0061015044339001,60.0,8.734475135803223,-0.0,-6.44264162019681e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.122861229116096e-05,300.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.606936509953812e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.095645560184494e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.60683319135569e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004556846397463,285.4813232421875,294.1499938964844,293.3295288085937,290.2120361328125,294.45526123046875,293.9339294433594,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972083536908,2.599487958221402e-09,0.0009720809175632,-0.0058619184419512,0.0,0.0,0.0,-0.0061015044339001,60.0,8.734475135803223,-0.0,-6.44264162019681e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.109628445003182e-05,300.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.593000140739603e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.08535299054347e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.592899004928768e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004550239536911,285.4725341796875,294.1499938964844,293.2103271484375,290.2165222167969,294.4339599609375,293.8785095214844,284.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706730488687,2.4345578886197927e-09,0.000970670604147,-0.0054297456517815,0.0,0.0,0.0,-0.0060197412967681,60.0,8.730359077453613,-0.0,-6.423957898959999e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.109628445003182e-05,300.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.593000140739603e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.08535299054347e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.592899004928768e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004550239536911,285.4725341796875,294.1499938964844,293.2103271484375,290.2165222167969,294.4339599609375,293.8785095214844,284.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706730488687,2.4345578886197927e-09,0.000970670604147,-0.0054297456517815,0.0,0.0,0.0,-0.0060197412967681,60.0,8.730359077453613,-0.0,-6.423957898959999e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,9.100546594709158e-05,300.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.58343589445576e-05,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.078288763295859e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,9.583334758644924e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004545704287011,285.4681701660156,294.1499938964844,293.1497497558594,290.2179260253906,294.4226989746094,293.8504333496094,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697022032923,2.321365766277948e-09,0.0009696998749859,-0.0051331440918147,0.0,0.0,0.0,-0.0059636132791638,60.0,8.725412368774414,-0.0,-6.411151076690659e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.088085062103346e-05,300.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.570311522111297e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,7.068595732562244e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.570211841491982e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0004539481014944,285.4638366699219,294.1499938964844,293.0887145996094,290.2188415527344,294.41119384765625,293.8240661621094,284.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683805983513,2.16607576319916e-09,0.0009683784446679,-0.0047262199223041,0.0,0.0,0.0,-0.0058866618201136,60.0,8.71812915802002,-0.0,-6.393601381660119e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.060592128662392e-05,300.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,9.541359031572938e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,7.047210965538397e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.541260078549384e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0004525750409811,285.4559631347656,294.1499938964844,292.9754333496094,290.21905517578125,294.3885803222656,293.78668212890625,284.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654449531808,1.8234711518516635e-09,0.0009654431487433,-0.0038284664042294,0.0,0.0,0.0,-0.005716789048165,60.0,8.696423530578613,-0.0,-6.354969173116842e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,9.05820488696918e-05,300.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,9.538845188217238e-05,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.045354141155258e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,9.538746235193683e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0004524558316916,285.4552917480469,294.1499938964844,292.9655456542969,290.218994140625,294.3865966796875,293.783447265625,284.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651904110796,1.793725168397486e-09,0.0009651886066421,-0.0037505198270082,0.0,0.0,0.0,-0.0057020420208573,60.0,8.694535255432129,-0.0,-6.351620385203205e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.031860827235504e-05,300.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.511101234238596e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,7.024862861726433e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,9.511004464002326e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0004511401930358,285.44683837890625,294.1499938964844,292.8416442871094,290.2170104980469,294.3604736328125,293.752197265625,284.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623825899325,1.4654376601086483e-09,0.0009623810765333,-0.0028902678750455,0.0,0.0,0.0,-0.0055392938666045,60.0,8.666958808898926,-0.0,-6.314721900935183e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.031860827235504e-05,300.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.511101234238596e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,7.024862861726433e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,9.511004464002326e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0004511401930358,285.44683837890625,294.1499938964844,292.8416442871094,290.2170104980469,294.3604736328125,293.752197265625,284.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623825899325,1.4654376601086483e-09,0.0009623810765333,-0.0028902678750455,0.0,0.0,0.0,-0.0055392938666045,60.0,8.666958808898926,-0.0,-6.314721900935183e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,9.013096132548526e-05,300.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.491339733358473e-05,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,7.010267290752381e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.491244418313728e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0004502031079027,285.4396667480469,294.1499938964844,292.735107421875,290.2136535644531,294.3363647460937,293.735107421875,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603825747035,1.2315944930563203e-09,0.0009603813523426,-0.0022774958051741,0.0,0.0,0.0,-0.005423367023468,60.0,8.64145565032959,-0.0,-6.288504295071108e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.00996310519986e-05,300.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.488040814176202e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,7.007830572547391e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.487945499131456e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0004500466457102,285.4388427734375,294.1499938964844,292.7178039550781,290.2129821777344,294.33258056640625,293.7320861816406,284.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009508347138762,1.183326880926927e-09,0.000950833549723,-0.0021601482294499,0.0,0.0,0.0,-0.0053535206243395,60.0,8.626319885253906,-0.0,-6.284132325617976e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,8.935832738643512e-05,300.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,9.409975609742104e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,6.950172246433794e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.409881749888882e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0004463440272957,285.4346923828125,294.1499938964844,292.5948486328125,290.2069396972656,294.3074951171875,293.7143249511719,284.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007309064967557,8.60810700498149e-10,0.0007309056236408,-0.0015321788378059,0.0,0.0,0.0,-0.0041017360053956,60.0,7.802567958831787,-0.0,-6.181144840411434e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,8.935832738643512e-05,300.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,9.409975609742104e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,6.950172246433794e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.409881749888882e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0004463440272957,285.4346923828125,294.1499938964844,292.5948486328125,290.2069396972656,294.3074951171875,293.7143249511719,284.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007309064967557,8.60810700498149e-10,0.0007309056236408,-0.0015321788378059,0.0,0.0,0.0,-0.0041017360053956,60.0,7.802567958831787,-0.0,-6.181144840411434e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.002466686069965e-05,300.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.48014494497329e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.001998892519623e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.480051085120068e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0004496725159697,285.4773864746094,294.1499938964844,292.5339660644531,290.20318603515625,294.27947998046875,293.691650390625,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005518166581168,6.90988100071621e-10,0.0005518159596249,-0.0012648027623072,0.0,0.0,0.0,-0.003124933457002,60.0,6.690074920654297,-0.0,-6.273669583833907e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,4.475247260415927e-05,300.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,4.712707232101821e-05,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,3.4807875636033714e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,4.7126606659730896e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000223538299906,285.4905700683594,294.1499938964844,292.4736328125,290.1990051269531,294.2380065917969,293.669189453125,284.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004701986326836,5.89759852065441e-10,0.0004701980506069,-0.0010802904143929,0.0,0.0,0.0,-0.0026495184283703,60.0,6.236484050750732,-0.0,-1.5503596628718697e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,3.309871681267396e-05,300.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,3.485495471977629e-05,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,2.5743736841832288e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,3.485461274976842e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001653278741287,285.4912109375,294.1499938964844,292.3549194335937,290.1893615722656,294.2241516113281,293.6620483398437,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526878426782,4.4112247188365927e-10,0.0003526874061208,-0.0008070309995673,0.0,0.0,0.0,-0.0019865916110575,60.0,4.688027381896973,-0.0,-8.480482982520243e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,3.309871681267396e-05,300.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,3.485495471977629e-05,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,2.5743736841832288e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,3.485461274976842e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001653278741287,285.4912109375,294.1499938964844,292.3549194335937,290.1893615722656,294.2241516113281,293.6620483398437,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526878426782,4.4112247188365927e-10,0.0003526874061208,-0.0008070309995673,0.0,0.0,0.0,-0.0019865916110575,60.0,4.688027381896973,-0.0,-8.480482982520243e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,2.741558273555711e-05,300.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,2.8870272217318416e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,2.1323472537915222e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,2.8869988454971462e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0001369406672893,285.4969482421875,294.1499938964844,292.23956298828125,290.1781311035156,294.214599609375,293.659423828125,284.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002689003013074,3.4211342092582687e-10,0.0002688999520614,-0.0006305220304057,0.0,0.0,0.0,-0.0015181886265054,60.0,3.732918500900269,-0.0,-5.8182609841139765e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,2.741558273555711e-05,300.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,2.8870272217318416e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,2.1323472537915222e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,2.8869988454971462e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0001369406672893,285.4969482421875,294.1499938964844,292.23956298828125,290.1781311035156,294.214599609375,293.659423828125,284.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002689003013074,3.4211342092582687e-10,0.0002688999520614,-0.0006305220304057,0.0,0.0,0.0,-0.0015181886265054,60.0,3.732918500900269,-0.0,-5.8182609841139765e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,2.0900841263937764e-05,300.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,2.2009855456417423e-05,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,1.6256393791991286e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,2.2009638996678405e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001043995798681,285.4974365234375,294.1499938964844,292.1436462402344,290.1673889160156,294.2074279785156,293.65899658203125,284.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002226986543973,2.785423558471223e-10,0.000222698377911,-0.0005095942760817,0.0,0.0,0.0,-0.0012543998891487,60.0,3.1434903144836426,-0.0,-3.3816276445719483e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,2.0111105186515488e-05,300.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,2.117821350111626e-05,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,1.56421465362655e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,2.1178006136324257e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,0.000100454846688,285.4979248046875,294.1499938964844,292.1283569335937,290.16552734375,294.2063903808594,293.6589660644531,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214299900108,2.6803353980753286e-10,0.0002142996236216,-0.000490365200676,0.0,0.0,0.0,-0.0012070895172655,60.0,3.0549378395080566,-0.0,-3.1309064230100603e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,1.4667461982753592e-05,300.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,1.5445726603502408e-05,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,1.1408154932723846e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,1.5445575627381913e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.326388731598854e-05,285.5004272460937,294.1499938964844,292.02215576171875,290.1517944335937,294.20281982421875,293.6595764160156,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562892430229,1.9547832796895648e-10,0.000156289039296,-0.0003576268791221,0.0,0.0,0.0,-0.0008803326054476,60.0,2.4972903728485107,-0.0,-1.6653599610449987e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,1.4667461982753592e-05,300.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,1.5445726603502408e-05,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,1.1408154932723846e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,1.5445575627381913e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.326388731598854e-05,285.5004272460937,294.1499938964844,292.02215576171875,290.1517944335937,294.20281982421875,293.6595764160156,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562892430229,1.9547832796895648e-10,0.000156289039296,-0.0003576268791221,0.0,0.0,0.0,-0.0008803326054476,60.0,2.4972903728485107,-0.0,-1.6653599610449987e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,1.2164285180915613e-05,300.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,1.2809729923901614e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,9.461217814532574e-06,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,1.2809604413632767e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,6.076053250581026e-05,285.5010681152344,294.1499938964844,291.9711608886719,290.14453125,294.2019348144531,293.6598205566406,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296198897762,1.6212091391576422e-10,0.0001296197151532,-0.0002965989115182,0.0,0.0,0.0,-0.0007301112054847,60.0,2.242105007171631,-0.0,-1.145437411587124e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,9.641453289077616e-06,300.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,1.0153034963877872e-05,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.498992999899201e-06,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,1.0152935828955378e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,4.815900319954381e-05,285.5017395019531,294.1499938964844,291.9217529296875,290.1370849609375,294.2010498046875,293.6600952148437,284.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027402395266,1.2850066843927976e-10,0.0001027401158353,-0.0002350903378101,0.0,0.0,0.0,-0.0005787054542452,60.0,1.9854601621627808,-0.0,-7.195868345633012e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,5.78742128709564e-06,300.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,6.094505351939006e-06,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,4.501378498389386e-06,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,6.09444578003604e-06,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,2.8908134481753223e-05,285.5023498535156,294.1499938964844,291.82794189453125,290.1217041015625,294.2002868652344,293.66033935546875,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.166846287669614e-05,7.713149563493005e-11,6.166838284116238e-05,-0.0001411116973031,0.0,0.0,0.0,-0.0003473606484476,60.0,1.5564615726470947,-0.0,-2.592795977918172e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,5.78742128709564e-06,300.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,6.094505351939006e-06,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,4.501378498389386e-06,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,6.09444578003604e-06,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,2.8908134481753223e-05,285.5023498535156,294.1499938964844,291.82794189453125,290.1217041015625,294.2002868652344,293.66033935546875,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.166846287669614e-05,7.713149563493005e-11,6.166838284116238e-05,-0.0001411116973031,0.0,0.0,0.0,-0.0003473606484476,60.0,1.5564615726470947,-0.0,-2.592795977918172e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,3.079007228734554e-06,300.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,3.242381353629753e-06,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,2.3948105081217363e-06,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,3.242349521315191e-06,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,1.5379622709588148e-05,285.50048828125,294.1499938964844,291.7415771484375,290.1058654785156,294.2007751464844,293.6603698730469,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.28088499372825e-05,4.103544587463759e-11,3.2808809919515625e-05,-7.507412374252453e-05,0.0,0.0,0.0,-0.0001848027459345,60.0,1.1762412786483765,-0.0,-7.338708113424629e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,3.079007228734554e-06,300.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,3.242381353629753e-06,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,2.3948105081217363e-06,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,3.242349521315191e-06,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,1.5379622709588148e-05,285.50048828125,294.1499938964844,291.7415771484375,290.1058654785156,294.2007751464844,293.6603698730469,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.28088499372825e-05,4.103544587463759e-11,3.2808809919515625e-05,-7.507412374252453e-05,0.0,0.0,0.0,-0.0001848027459345,60.0,1.1762412786483765,-0.0,-7.338708113424629e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,1.6297179854518618e-06,300.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.71619183220173e-06,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.2675727703026496e-06,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.7161750065497472e-06,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,8.140431418723892e-06,285.5005187988281,294.1499938964844,291.6634826660156,290.0898132324219,294.20074462890625,293.660400390625,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7365866369800642e-05,2.1720189882779008e-11,1.7365846360917203e-05,-3.973696584580466e-05,0.0,0.0,0.0,-9.781688277143984e-05,60.0,0.9750231504440308,-0.0,-2.0559999883151825e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,1.6297179854518618e-06,300.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.71619183220173e-06,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.2675727703026496e-06,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.7161750065497472e-06,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,8.140431418723892e-06,285.5005187988281,294.1499938964844,291.6634826660156,290.0898132324219,294.20074462890625,293.660400390625,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7365866369800642e-05,2.1720189882779008e-11,1.7365846360917203e-05,-3.973696584580466e-05,0.0,0.0,0.0,-9.781688277143984e-05,60.0,0.9750231504440308,-0.0,-2.0559999883151825e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,6.931267648724315e-07,300.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,7.29904570562212e-07,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,5.39104689778469e-07,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.298974082914356e-07,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,3.4621641589183128e-06,285.50054931640625,294.1499938964844,291.5944519042969,290.0738220214844,294.2007141113281,293.660400390625,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.386009201582055e-06,9.237912518278437e-12,7.386000106635038e-06,-1.6900683476706035e-05,0.0,0.0,0.0,-4.160319804213941e-05,60.0,0.8273550271987915,-0.0,-3.71897738299376e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,6.931267648724315e-07,300.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,7.29904570562212e-07,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,5.39104689778469e-07,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.298974082914356e-07,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,3.4621641589183128e-06,285.50054931640625,294.1499938964844,291.5944519042969,290.0738220214844,294.2007141113281,293.660400390625,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.386009201582055e-06,9.237912518278437e-12,7.386000106635038e-06,-1.6900683476706035e-05,0.0,0.0,0.0,-4.160319804213941e-05,60.0,0.8273550271987915,-0.0,-3.71897738299376e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
