time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,2.2331600746383629e-07,300.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,2.3516530234246602e-07,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.736921859674112e-07,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,2.351629859731475e-07,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,1.1154621688547197e-06,285.50054931640625,294.1499938964844,291.5635986328125,290.0659484863281,294.2007141113281,293.660400390625,284.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.379793158979737e-06,2.97644114216622e-12,2.3797902031219564e-06,-5.445368969958508e-06,0.0,0.0,0.0,-1.3404656783677638e-05,60.0,0.7419173121452332,-0.0,-3.86044955768064e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,1.6722911766464676e-07,300.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.7610240377052833e-07,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.30068556813967e-07,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.761006700462531e-07,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,8.353084695045254e-07,285.50054931640625,294.1499938964844,291.53533935546875,290.0581359863281,294.2007141113281,293.660400390625,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.783159063961648e-06,2.229998087230345e-12,1.7831569039117312e-06,-4.079472546436591e-06,0.0,0.0,0.0,-1.00438337540254e-05,60.0,0.7005174160003662,-0.0,-2.164820921265673e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,1.5310703815885063e-08,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.6123099300102698e-08,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.190845999587964e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.6122941204343988e-08,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,7.647687993994624e-08,285.50054931640625,294.1499938964844,291.4869079589844,290.0429992675781,294.2007141113281,293.660400390625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.631891990427903e-07,2.0409721005268389e-13,1.631890000908243e-07,-3.7338546121645777e-07,0.0,0.0,0.0,-9.191862773150206e-07,60.0,0.6097687482833862,-0.0,-1.8146317171878305e-15,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,1.5310703815885063e-08,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.6123099300102698e-08,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.190845999587964e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.6122941204343988e-08,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,7.647687993994624e-08,285.50054931640625,294.1499938964844,291.4869079589844,290.0429992675781,294.2007141113281,293.660400390625,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.631891990427903e-07,2.0409721005268389e-13,1.631890000908243e-07,-3.7338546121645777e-07,0.0,0.0,0.0,-9.191862773150206e-07,60.0,0.6097687482833862,-0.0,-1.8146317171878305e-15,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,5.891211962705256e-09,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,6.203803692983456e-09,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,4.5821053618055885e-09,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,6.2037428527617075e-09,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,2.9426569625456978e-08,285.50054931640625,294.1499938964844,291.45001220703125,290.028564453125,294.2007141113281,293.660400390625,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.332980007073274e-08,7.907454395049071e-14,6.332971480560445e-08,-1.4454873564773157e-07,0.0,0.0,0.0,-3.566237865015865e-07,60.0,0.5544141530990601,-0.0,-2.6866278371284584e-16,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,5.891211962705256e-09,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,6.203803692983456e-09,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,4.5821053618055885e-09,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,6.2037428527617075e-09,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,2.9426569625456978e-08,285.50054931640625,294.1499938964844,291.45001220703125,290.028564453125,294.2007141113281,293.660400390625,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.332980007073274e-08,7.907454395049071e-14,6.332971480560445e-08,-1.4454873564773157e-07,0.0,0.0,0.0,-3.566237865015865e-07,60.0,0.5544141530990601,-0.0,-2.6866278371284584e-16,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,2.302042112489744e-09,300.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,2.424190181926633e-09,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.790497528020296e-09,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,2.424166201109301e-09,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,1.1498687335631532e-08,285.50054931640625,294.1499938964844,291.4195251464844,290.013671875,294.2007141113281,293.660400390625,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4948734633767344e-08,3.1105441844220955e-14,2.494870443570108e-08,-5.6814286608641864e-08,0.0,0.0,0.0,-1.4046963769942522e-07,60.0,0.5101720690727234,-0.0,-4.1022748621424076e-17,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,2.302042112489744e-09,300.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,2.424190181926633e-09,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,1.790497528020296e-09,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,2.424166201109301e-09,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,1.1498687335631532e-08,285.50054931640625,294.1499938964844,291.4195251464844,290.013671875,294.2007141113281,293.660400390625,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4948734633767344e-08,3.1105441844220955e-14,2.494870443570108e-08,-5.6814286608641864e-08,0.0,0.0,0.0,-1.4046963769942522e-07,60.0,0.5101720690727234,-0.0,-4.1022748621424076e-17,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.64514246248882e-10,300.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.015691974970423e-09,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.501861909453567e-10,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.0156819829632011e-09,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,4.81774309335492e-09,285.50054931640625,294.1499938964844,291.3898620605469,289.9969787597656,294.2007141113281,293.660400390625,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0450134979578252e-08,1.3033201091711828e-14,1.0450121656901956e-08,-2.3800346582447683e-08,0.0,0.0,0.0,-5.883339326828718e-08,60.0,0.4723527729511261,-0.0,-7.201375683063168e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.64514246248882e-10,300.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,1.015691974970423e-09,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.501861909453567e-10,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.0156819829632011e-09,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,4.81774309335492e-09,285.50054931640625,294.1499938964844,291.3898620605469,289.9969787597656,294.2007141113281,293.660400390625,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0450134979578252e-08,1.3033201091711828e-14,1.0450121656901956e-08,-2.3800346582447683e-08,0.0,0.0,0.0,-5.883339326828718e-08,60.0,0.4723527729511261,-0.0,-7.201375683063168e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,5.894537635775521e-10,300.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,6.207305780492334e-10,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,4.584692347986419e-10,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,6.207245273337492e-10,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,2.944318122644063e-09,285.50054931640625,294.1499938964844,291.3753356933594,289.988037109375,294.2007141113281,293.660400390625,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.395080021093236e-09,7.975290383882647e-15,6.395072027487458e-09,-1.4558067640280116e-08,0.0,0.0,0.0,-3.600143827497959e-08,60.0,0.4548408687114715,-0.0,-2.68966213413865e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,3.558724981367334e-10,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,3.7475531011743607e-10,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,2.7679283864934234e-10,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,3.7475164638145486e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,1.777580971307202e-09,285.50054931640625,294.1499938964844,291.3609924316406,289.97869873046875,294.2007141113281,293.660400390625,284.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.854502939049098e-09,4.81044706767352e-15,3.8544980540677914e-09,-8.778207494231083e-09,0.0,0.0,0.0,-2.1696905605494976e-08,60.0,0.4381264746189117,-0.0,-9.803632950595793e-19,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,1.228028789768132e-10,300.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,1.293188750528529e-10,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.55144227599014e-11,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.2931761217416238e-10,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,6.133996088841798e-10,285.4997863769531,294.1499938964844,291.3329772949219,289.95904541015625,294.20098876953125,293.6603088378906,284.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3350097693987095e-09,1.6687392917483419e-15,1.3350081040641724e-09,-3.03809466473126e-09,0.0,0.0,0.0,-7.523340173065662e-09,60.0,0.4058503210544586,-0.0,-1.1673881077747825e-19,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,1.228028789768132e-10,300.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,1.293188750528529e-10,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.55144227599014e-11,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.2931761217416238e-10,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,6.133996088841798e-10,285.4997863769531,294.1499938964844,291.3329772949219,289.95904541015625,294.20098876953125,293.6603088378906,284.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3350097693987095e-09,1.6687392917483419e-15,1.3350081040641724e-09,-3.03809466473126e-09,0.0,0.0,0.0,-7.523340173065662e-09,60.0,0.4058503210544586,-0.0,-1.1673881077747825e-19,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.302553763974813e-12,300.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,2.424728820504818e-12,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.7908954484321948e-12,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.4247051848974577e-12,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.1501242666578367e-11,285.4996032714844,294.1499938964844,291.3057861328125,289.93817138671875,294.2010498046875,293.6603088378906,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3071789270745488e-11,3.4487674366397885e-17,2.3071754576275968e-11,-5.355502152859515e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3745313584804535,-0.0,-4.104098715421524e-23,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.302553763974813e-12,300.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,2.424728820504818e-12,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.7908954484321948e-12,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.4247051848974577e-12,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.1501242666578367e-11,285.4996032714844,294.1499938964844,291.3057861328125,289.93817138671875,294.2010498046875,293.6603088378906,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3071789270745488e-11,3.4487674366397885e-17,2.3071754576275968e-11,-5.355502152859515e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3745313584804535,-0.0,-4.104098715421524e-23,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,7.675179393949738e-13,300.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,8.082429582383088e-13,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,5.969651314073625e-13,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,8.082350435624497e-13,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,3.8337475555261236e-12,285.4996032714844,294.1499938964844,291.27947998046875,289.916259765625,294.2010498046875,293.6603088378906,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.543921240854118e-11,-9.367311721086318e-18,1.543922108215856e-11,-3.0455249433458675e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3509727120399475,-0.0,-4.560109464673664e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,7.675179393949738e-13,300.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,8.082429582383088e-13,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,5.969651314073625e-13,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,8.082350435624497e-13,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,3.8337475555261236e-12,285.4996032714844,294.1499938964844,291.27947998046875,289.916259765625,294.2010498046875,293.6603088378906,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.543921240854118e-11,-9.367311721086318e-18,1.543922108215856e-11,-3.0455249433458675e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3509727120399475,-0.0,-4.560109464673664e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.2540588378906,289.8935241699219,294.2010498046875,293.6603088378906,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.584009809047387e-12,1.3581978921778756e-17,7.58399593125958e-12,-1.4081324647974292e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3284968733787536,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.2540588378906,289.8935241699219,294.2010498046875,293.6603088378906,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.584009809047387e-12,1.3581978921778756e-17,7.58399593125958e-12,-1.4081324647974292e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3284968733787536,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,5.116786443333521e-13,300.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,5.388286388255392e-13,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,3.979767633065928e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.38823380445003e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.555831848244372e-12,285.4996032714844,294.1499938964844,291.2416687011719,289.88189697265625,294.2010498046875,293.6603088378906,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.217340243707011e-12,8.880926212182688e-18,2.2173313532491967e-12,-7.088839931723712e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3180865347385406,-0.0,-2.0267154052839512e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.2295227050781,289.8701171875,294.2010498046875,293.6603088378906,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.27299754539112e-12,8.262516887251306e-18,2.272989305454609e-12,-5.407363359161144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3080577254295349,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.2059020996094,289.8462219238281,294.2010498046875,293.6603088378906,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2887744009494781,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.2059020996094,289.8462219238281,294.2010498046875,293.6603088378906,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2887744009494781,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.1831970214844,289.822021484375,294.2010498046875,293.6603088378906,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2711133956909179,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.1831970214844,289.822021484375,294.2010498046875,293.6603088378906,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2711133956909179,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.16143798828125,289.7977294921875,294.2010498046875,293.6603088378906,284.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2549790740013122,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.16143798828125,289.7977294921875,294.2010498046875,293.6603088378906,284.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2549790740013122,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.1406555175781,289.7734680175781,294.2010498046875,293.6603088378906,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2403881400823593,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.1406555175781,289.7734680175781,294.2010498046875,293.6603088378906,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369514020993e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2403881400823593,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.1306457519531,289.76141357421875,294.2010498046875,293.6603088378906,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027829748554374e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.2337496727705001,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.120849609375,289.7494506835937,294.2010498046875,293.6603088378906,284.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602782561265131e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.2273139953613281,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.10205078125,289.725830078125,294.2010498046875,293.6603088378906,284.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369100430688e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2142650932073593,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.10205078125,289.725830078125,294.2010498046875,293.6603088378906,284.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369100430688e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2142650932073593,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.0842590332031,289.7027893066406,294.2010498046875,293.6603088378906,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369100430688e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2006737738847732,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.0842590332031,289.7027893066406,294.2010498046875,293.6603088378906,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369100430688e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.2006737738847732,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.0675048828125,289.6805419921875,294.2010498046875,293.6603088378906,284.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369100430688e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.1889444589614868,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,291.0675048828125,289.6805419921875,294.2010498046875,293.6603088378906,284.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984369100430688e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.1889444589614868,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.0517578125,289.6592102050781,294.2010498046875,293.6603088378906,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027821476748264e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1775504052639007,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.0517578125,289.6592102050781,294.2010498046875,293.6603088378906,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027821476748264e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1775504052639007,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
