time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.0443115234375,289.6489562988281,294.2010498046875,293.6603088378906,284.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027821476748264e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1721760332584381,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,5.116786443333521e-13,300.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,5.388286388255392e-13,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,3.979767633065928e-13,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.38823380445003e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.555831848244372e-12,285.4996032714844,294.1499938964844,291.037109375,289.6390075683594,294.2010498046875,293.6603088378906,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,3.0936720199492562e-12,3.5614633504746255e-18,-3.093675489396208e-12,1.5851213570894362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1669394969940185,-0.0,-2.0267154052839512e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.0235290527344,289.6200866699219,294.2010498046875,293.6603088378906,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602784629216663e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1567811965942382,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.0235290527344,289.6200866699219,294.2010498046875,293.6603088378906,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602784629216663e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1567811965942382,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.01104736328125,289.6026611328125,294.2010498046875,293.6603088378906,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027850428069696e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1472470313310623,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,291.01104736328125,289.6026611328125,294.2010498046875,293.6603088378906,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027850428069696e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1472470313310623,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9996643066406,289.5868530273437,294.2010498046875,293.6603088378906,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3286546302347944e-12,7.644105080778087e-18,2.328647040819587e-12,-3.725886786598576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1382973194122314,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9996643066406,289.5868530273437,294.2010498046875,293.6603088378906,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3286546302347944e-12,7.644105080778087e-18,2.328647040819587e-12,-3.725886786598576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1382973194122314,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9894104003906,289.5729064941406,294.2010498046875,293.6603088378906,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984372409153137e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.129879280924797,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9894104003906,289.5729064941406,294.2010498046875,293.6603088378906,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984372409153137e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.129879280924797,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9847106933594,289.566650390625,294.2010498046875,293.6603088378906,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984372409153137e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.1259275376796722,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9803161621094,289.5609130859375,294.2010498046875,293.6603088378906,284.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984372409153137e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.1220806762576103,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9723815917969,289.5511169433594,294.2010498046875,293.6603088378906,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602785456397275e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1146099045872688,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9723815917969,289.5511169433594,294.2010498046875,293.6603088378906,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602785456397275e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1146099045872688,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9656066894531,289.5436706542969,294.2010498046875,293.6603088378906,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602785869987581e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1076780036091804,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9656066894531,289.5436706542969,294.2010498046875,293.6603088378906,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602785869987581e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1076780036091804,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.96002197265625,289.5387268066406,294.2010498046875,293.6603088378906,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027862835778884e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1011320129036903,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.96002197265625,289.5387268066406,294.2010498046875,293.6603088378906,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027862835778884e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.1011320129036903,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9556579589844,289.5364990234375,294.2010498046875,293.6603088378906,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027862835778884e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0949848890304565,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9556579589844,289.5364990234375,294.2010498046875,293.6603088378906,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027862835778884e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0949848890304565,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9539489746094,289.5364685058594,294.2010498046875,293.6603088378906,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027862835778884e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0920988768339157,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.9525146484375,289.53717041015625,294.2010498046875,293.6603088378906,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027871107585e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.089287668466568,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9506225585937,289.5408630371094,294.2010498046875,293.6603088378906,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984374063514362e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0838247314095497,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.9506225585937,289.5408630371094,294.2010498046875,293.6603088378906,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984374063514362e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0838247314095497,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5477905273437,294.2010498046875,293.6603088378906,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602787524348807e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0787184461951255,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5477905273437,294.2010498046875,293.6603088378906,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602787524348807e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0787184461951255,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.55670166015625,294.2010498046875,293.6603088378906,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602787524348807e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0739573016762733,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.55670166015625,294.2010498046875,293.6603088378906,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602787524348807e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0739573016762733,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.566162109375,294.2010498046875,293.6603088378906,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984374890694976e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0696079060435295,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.566162109375,294.2010498046875,293.6603088378906,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984374890694976e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0696079060435295,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5710754394531,294.2010498046875,293.6603088378906,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984374890694976e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0675860270857811,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5761108398437,294.2010498046875,293.6603088378906,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984374477104669e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0656276270747184,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5865478515625,294.2010498046875,293.6603088378906,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602787524348807e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0618349984288215,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5865478515625,294.2010498046875,293.6603088378906,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602787524348807e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0618349984288215,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.597412109375,294.2010498046875,293.6603088378906,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027879379391135e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0583235472440719,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.597412109375,294.2010498046875,293.6603088378906,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027879379391135e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0583235472440719,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6086730957031,294.2010498046875,293.6603088378906,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984375304285281e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0550140514969825,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6086730957031,294.2010498046875,293.6603088378906,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984375304285281e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0550140514969825,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6202392578125,294.2010498046875,293.6603088378906,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984375304285281e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.051896546036005,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6202392578125,294.2010498046875,293.6603088378906,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984375304285281e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.051896546036005,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
