time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144900,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6261291503906,294.2010498046875,293.6603088378906,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602788351529419e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0504344552755355,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6321105957031,294.2010498046875,293.6603088378906,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027895923003394e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0490236841142177,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6441955566406,294.2010498046875,293.6603088378906,284.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027895923003394e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0462843999266624,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6441955566406,294.2010498046875,293.6603088378906,284.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027895923003394e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0462843999266624,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6565246582031,294.2010498046875,293.6603088378906,284.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843761314658935e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0437211468815803,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6565246582031,294.2010498046875,293.6603088378906,284.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843761314658935e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0437211468815803,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.66900634765625,294.2010498046875,293.6603088378906,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.9430563002899285e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0413092002272605,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.66900634765625,294.2010498046875,293.6603088378906,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.9430563002899285e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0413092002272605,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6815795898437,294.2010498046875,293.6603088378906,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943056093494776e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390628091990947,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6815795898437,294.2010498046875,293.6603088378906,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943056093494776e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390628091990947,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6878967285156,294.2010498046875,293.6603088378906,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943058575036613e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0380414687097072,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6942443847656,294.2010498046875,293.6603088378906,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602792073842176e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0370561517775058,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7069091796875,294.2010498046875,293.6603088378906,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984379440188345e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0351162739098072,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7069091796875,294.2010498046875,293.6603088378906,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984379440188345e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0351162739098072,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7195739746094,294.2010498046875,293.6603088378906,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943059402217227e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0331869758665561,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7195739746094,294.2010498046875,293.6603088378906,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943059402217227e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0331869758665561,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.732177734375,294.2010498046875,293.6603088378906,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943059609012379e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0315872579813003,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.732177734375,294.2010498046875,293.6603088378906,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,3.038014718265148e-12,2.943059609012379e-18,-3.038017754031231e-12,3.2665979296520042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0315872579813003,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,5.116786443333521e-13,300.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,5.388286388255392e-13,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,3.979767633065928e-13,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.38823380445003e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.555831848244372e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7446594238281,294.2010498046875,293.6603088378906,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,3.0936720199492562e-12,3.56147286305167e-18,-3.093675489396208e-12,1.5851213570894362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300403125584125,-0.0,-2.0267154052839512e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,5.116786443333521e-13,300.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,5.388286388255392e-13,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,3.979767633065928e-13,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.38823380445003e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.555831848244372e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7446594238281,294.2010498046875,293.6603088378906,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,3.0936720199492562e-12,3.56147286305167e-18,-3.093675489396208e-12,1.5851213570894362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300403125584125,-0.0,-2.0267154052839512e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7508544921875,294.2010498046875,293.6603088378906,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.6027949689743195e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0292609967291355,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.75701904296875,294.2010498046875,293.6603088378906,284.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0284771546721458,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,-2.5583932216667604e-13,300.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,-2.694143194127696e-13,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,-1.989883816532964e-13,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.6941169022250133e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,-1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7691650390625,294.2010498046875,293.6603088378906,284.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,2.711942270142848e-13,4.365970115256962e-18,-2.71198590928029e-13,2.2925704303705667e-12,0.0,0.0,0.0,0.0,60.0,0.0269325226545333,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,-2.5583932216667604e-13,300.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,-2.694143194127696e-13,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,-1.989883816532964e-13,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.6941169022250133e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,-1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7691650390625,294.2010498046875,293.6603088378906,284.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,2.711942270142848e-13,4.365970115256962e-18,-2.71198590928029e-13,2.2925704303705667e-12,0.0,0.0,0.0,0.0,60.0,0.0269325226545333,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.78106689453125,294.2010498046875,293.6603088378906,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0254391729831695,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.78106689453125,294.2010498046875,293.6603088378906,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0254391729831695,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.792724609375,294.2010498046875,293.6603088378906,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.024033460766077,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.792724609375,294.2010498046875,293.6603088378906,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.024033460766077,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8040466308594,294.2010498046875,293.6603088378906,284.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0226817112416028,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8040466308594,294.2010498046875,293.6603088378906,284.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0226817112416028,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8095703125,294.2010498046875,293.6603088378906,284.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0220405999571084,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8149719238281,294.2010498046875,293.6603088378906,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.02142333984375,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8255310058594,294.2010498046875,293.6603088378906,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0202029254287481,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8255310058594,294.2010498046875,293.6603088378906,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0202029254287481,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8356018066406,294.2010498046875,293.6603088378906,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0190509632229805,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8356018066406,294.2010498046875,293.6603088378906,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0190509632229805,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.84521484375,294.2010498046875,293.6603088378906,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.017964731901884,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.84521484375,294.2010498046875,293.6603088378906,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.017964731901884,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.854248046875,294.2010498046875,293.6603088378906,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0169382784515619,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.854248046875,294.2010498046875,293.6603088378906,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0169382784515619,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
